time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214080,297.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.9990000128746032,0.5606094598770142,0.4283443689346313,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.7551718950271606,0.2041453868150711,0.1941602379083633,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710754394531,0.819117546081543,0.2602210640907287,0.1827297657728195,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706481933594,0.7200040221214294,0.174943521618843,0.1667547076940536,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.7060566544532776,0.1646750420331955,0.7459256649017334,285.5711975097656,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.568359375,285.572998046875,1.0,0.4019355475902557,1.0,0.6499999761581421,0.0,1.0,-2.062046527862549,2.062042474746704,4.130200522922678e-06,1.5930334329605105,1.0,1.0,0.0,82.68860626220703,100.0,23083.888671875,0.0,791.8003540039062,1.0,283.1499938964844,284.5773620605469,291.2749328613281,292.8084716796875,293.1499938964844,293.1499938964844,283.04998779296875,33640.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944555640220642,1.0,0.0,0.0,3.8632826805114746,3.8633084297180176,9.958782811736455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.65771484375,0.0,1764.969970703125,1895.4371337890625,0.0,1567.27490234375,0.953186810016632,1.0,0.0,3.0,1.0,0.0
12214140,297.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5664064288139343,0.4349306523799896,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7567003965377808,0.2085089832544326,0.1983739733695984,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8181700110435486,0.263148695230484,0.1848584413528442,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7213693261146545,0.1786407232284546,0.1703414767980575,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7067323923110962,0.1675903499126434,0.7594586610794067,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5679016113281,285.5190124511719,1.0,0.4087494611740112,1.0,0.6499999761581421,0.0,1.0,-2.098134756088257,2.098130702972412,4.274983893992612e-06,1.6211507320404053,1.0,1.0,0.0,85.35132598876953,100.0,23748.212890625,0.0,833.2279052734375,1.0,283.052490234375,284.50103759765625,291.3127136230469,292.89910888671875,293.1499938964844,293.1499938964844,283.04998779296875,34618.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080212235450745,1.0,0.0,0.0,3.9190425872802734,3.9190690517425537,1.0248334092466391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.42041015625,0.0,1842.501708984375,1895.4371337890625,0.0,1674.6212158203125,0.9647846221923828,1.0,0.0,3.0,1.0,0.0
12214200,297.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187683105469,0.9990000128746032,0.5666400194168091,0.4352174997329712,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7567528486251831,0.2086902111768722,0.1985469758510589,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.8181187510490417,0.2632689476013183,0.1849435716867447,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7214152216911316,0.1787938773632049,0.1704884022474289,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7067484855651855,0.1677103191614151,0.7600088119506836,285.5186462402344,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5678100585937,285.5196533203125,1.0,0.4090342819690704,1.0,0.6499999761581421,0.0,1.0,-2.099626541137696,2.0996222496032715,4.281024757801788e-06,1.6223121881484983,1.0,1.0,0.0,85.46611785888672,103.0,23768.244140625,0.0,834.9844360351562,1.0,283.0521240234375,284.5011291503906,291.3124694824219,292.8995056152344,293.1499938964844,293.1499938964844,282.75,34646.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084241509437561,1.0,0.0,0.0,3.9206290245056152,3.920655488967896,1.0256632094751694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.8671875,0.0,1844.739990234375,1895.4371337890625,0.0,1677.8587646484375,0.965162456035614,1.0,0.0,3.0,1.0,0.0
12214260,297.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113708496094,0.9990000128746032,0.5710368752479553,0.4430927336215973,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.7573703527450562,0.2128122597932815,0.2026452869176864,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116149902344,0.8160853981971741,0.2656742334365845,0.1868154853582382,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119201660156,0.7219122052192688,0.1822554618120193,0.1739554405212402,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31201171875,0.7064176797866821,0.170330598950386,0.7727311253547668,285.3115234375,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5567321777344,285.31109619140625,1.0,0.4161186218261719,1.0,0.6499999761581421,0.0,1.0,-2.1357014179229736,2.1356968879699707,4.428521606314462e-06,1.6504149436950684,1.0,1.0,0.0,88.5144271850586,106.0,24784.388671875,0.0,879.1244506835938,1.0,282.7562255859375,284.2569885253906,291.3680419921875,293.0465393066406,293.1499938964844,293.1499938964844,282.45001220703125,35191.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73309725522995,1.0,0.0,0.0,3.951323747634888,3.951350688934326,1.0417859357403358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.89697265625,0.0,1888.4078369140625,1895.4371337890625,0.0,1881.0919189453125,0.9724650979042052,1.0,0.0,3.0,1.0,0.0
12214320,297.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113708496094,0.9990000128746032,0.5710368752479553,0.4430927336215973,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.7573703527450562,0.2128122597932815,0.2026452869176864,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116149902344,0.8160853981971741,0.2656742334365845,0.1868154853582382,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119201660156,0.7219122052192688,0.1822554618120193,0.1739554405212402,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31201171875,0.7064176797866821,0.170330598950386,0.7727311253547668,285.3115234375,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5567321777344,285.31109619140625,1.0,0.4161186218261719,1.0,0.6499999761581421,0.0,1.0,-2.1357014179229736,2.1356968879699707,4.428521606314462e-06,1.6504149436950684,1.0,1.0,0.0,88.5144271850586,106.0,24784.388671875,0.0,879.1244506835938,1.0,282.7562255859375,284.2569885253906,291.3680419921875,293.0465393066406,293.1499938964844,293.1499938964844,282.45001220703125,35191.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73309725522995,1.0,0.0,0.0,3.951323747634888,3.951350688934326,1.0417859357403358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.89697265625,0.0,1888.4078369140625,1895.4371337890625,0.0,1881.0919189453125,0.9724650979042052,1.0,0.0,3.0,1.0,0.0
12214380,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.9990000128746032,0.5738219618797302,0.452085942029953,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7568439841270447,0.2165154963731765,0.206318512558937,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8128324747085571,0.267512708902359,0.1882450133562088,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.7213232517242432,0.1853184103965759,0.1770242899656295,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.7048135995864868,0.172495886683464,0.7833391427993774,285.0990905761719,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5356750488281,285.0987854003906,1.0,0.4230370819568634,1.0,0.6499999761581421,0.0,1.0,-2.169060230255127,2.169055700302124,4.567248197417939e-06,1.676381230354309,1.0,1.0,0.0,91.84088897705078,109.0,25784.884765625,0.0,923.0033569335938,1.0,282.4561462402344,284.0101013183594,291.3760986328125,293.12469482421875,293.1499938964844,293.1499938964844,282.1499938964844,35518.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550867199897766,1.0,0.0,0.0,3.969622611999512,3.969649791717529,1.0514575023989892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.03369140625,0.0,1914.7657470703125,1895.4371337890625,0.0,2069.617919921875,0.976818025112152,1.0,0.0,3.0,1.0,0.0
12214440,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.9990000128746032,0.5738219618797302,0.452085942029953,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7568439841270447,0.2165154963731765,0.206318512558937,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8128324747085571,0.267512708902359,0.1882450133562088,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.7213232517242432,0.1853184103965759,0.1770242899656295,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.7048135995864868,0.172495886683464,0.7833391427993774,285.0990905761719,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5356750488281,285.0987854003906,1.0,0.4230370819568634,1.0,0.6499999761581421,0.0,1.0,-2.169060230255127,2.169055700302124,4.567248197417939e-06,1.676381230354309,1.0,1.0,0.0,91.84088897705078,109.0,25784.884765625,0.0,923.0033569335938,1.0,282.4561462402344,284.0101013183594,291.3760986328125,293.12469482421875,293.1499938964844,293.1499938964844,282.1499938964844,35518.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550867199897766,1.0,0.0,0.0,3.969622611999512,3.969649791717529,1.0514575023989892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.03369140625,0.0,1914.7657470703125,1895.4371337890625,0.0,2069.617919921875,0.976818025112152,1.0,0.0,3.0,1.0,0.0
12214500,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9990000128746032,0.574782133102417,0.4567117691040039,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7564225196838379,0.2182788401842117,0.2080739587545395,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8110492825508118,0.268330305814743,0.1888898909091949,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.7208665609359741,0.1867599934339523,0.1784752905368805,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.703803539276123,0.1734681129455566,0.7881422638893127,284.9351806640625,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5230712890625,284.9220275878906,1.0,0.4264172613620758,1.0,0.6499999761581421,0.0,1.0,-2.185011863708496,2.185007095336914,4.634371634892887e-06,1.6887884140014648,0.9994928240776062,0.9994928240776062,0.0,93.54232788085938,109.0,26545.1875,0.0,944.8250732421876,1.0,282.19354248046875,283.80645751953125,291.4078063964844,293.2557678222656,293.1499938964844,293.1499938964844,282.1499938964844,35633.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674556374549866,1.0,0.0,0.0,3.975720882415772,3.975748300552368,1.0546905286901165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.40185546875,0.0,1923.6513671875,1895.4371337890625,0.0,2178.27783203125,0.97826486825943,1.0,0.0,3.0,1.0,0.0
12214560,297.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.5754142999649048,0.4615285396575928,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7557872533798218,0.2199652343988418,0.2097267061471939,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8090233206748962,0.2690554857254028,0.1894369423389434,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7202017307281494,0.1881258338689804,0.1798297464847564,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7025508284568787,0.1743528991937637,0.792446494102478,284.8872985839844,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5081481933594,284.8872375488281,1.0,0.4297302961349487,1.0,0.6499999761581421,0.0,1.0,-2.2002370357513428,2.2002322673797607,4.6989212023618165e-06,1.7006298303604126,0.998535931110382,0.998535931110382,0.0,95.29159545898438,112.0,26773.81640625,0.0,966.3880615234376,1.0,282.1556396484375,283.7648010253906,291.37506103515625,293.1833801269531,293.1499938964844,293.1499938964844,281.8500061035156,35754.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726577520370483,1.0,0.0,0.0,3.979411363601685,3.979438781738281,1.0566494665908976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.529296875,0.0,1929.4659423828125,1895.4371337890625,0.0,2224.475830078125,0.9791783094406128,1.0,0.0,3.0,1.0,0.0
12214620,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.9990000128746032,0.5760335326194763,0.4710222482681274,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.7545464038848877,0.223249927163124,0.2129609584808349,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.8049829006195068,0.2704136371612549,0.1904843896627426,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795654296875,0.7188646793365479,0.1907590180635452,0.1824542433023452,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796264648437,0.7000318765640259,0.1760219484567642,0.8005801439285278,284.6792907714844,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4706420898437,284.6791687011719,1.0,0.4361858069896698,1.0,0.6499999761581421,0.0,1.0,-2.229706287384033,2.229701519012451,4.825175892619882e-06,1.723534345626831,0.9931616187095642,0.9931616187095642,0.0,98.77371215820312,100.0,27752.81640625,0.0,1009.2496337890624,1.0,281.8561096191406,283.5238952636719,291.379150390625,293.2442626953125,293.1499938964844,293.1499938964844,281.54998779296875,36005.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873404622077942,1.0,0.0,0.0,3.97994875907898,3.979976177215576,1.0569349342404166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.0322265625,0.0,1932.2117919921875,1895.4371337890625,0.0,2356.289306640625,0.9794487357139589,1.0,0.0,3.0,1.0,0.0
12214680,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.9990000128746032,0.5760335326194763,0.4710222482681274,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.7545464038848877,0.223249927163124,0.2129609584808349,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.8049829006195068,0.2704136371612549,0.1904843896627426,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795654296875,0.7188646793365479,0.1907590180635452,0.1824542433023452,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796264648437,0.7000318765640259,0.1760219484567642,0.8005801439285278,284.6792907714844,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4706420898437,284.6791687011719,1.0,0.4361858069896698,1.0,0.6499999761581421,0.0,1.0,-2.229706287384033,2.229701519012451,4.825175892619882e-06,1.723534345626831,0.9931616187095642,0.9931616187095642,0.0,98.77371215820312,100.0,27752.81640625,0.0,1009.2496337890624,1.0,281.8561096191406,283.5238952636719,291.379150390625,293.2442626953125,293.1499938964844,293.1499938964844,281.54998779296875,36005.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873404622077942,1.0,0.0,0.0,3.97994875907898,3.979976177215576,1.0569349342404166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.0322265625,0.0,1932.2117919921875,1895.4371337890625,0.0,2356.289306640625,0.9794487357139589,1.0,0.0,3.0,1.0,0.0
12214740,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.9990000128746032,0.5773330330848694,0.4680458903312683,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4633178710937,0.7595345973968506,0.2263967394828796,0.2159296125173568,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.463134765625,0.8079168200492859,0.2716145813465118,0.191324234008789,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635009765625,0.7231974601745605,0.1932430863380432,0.1848019510507583,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.7037201523780823,0.177553191781044,0.80743008852005,284.4629821777344,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4423828125,284.4619445800781,1.0,0.436841607093811,1.0,0.6499999761581421,0.0,1.0,-2.2417733669281006,2.2417683601379395,4.877756964560831e-06,1.7331297397613523,0.9848636388778688,0.9848636388778688,0.0,98.3089599609375,88.0,28559.255859375,0.0,1019.865478515625,1.0,281.5561218261719,283.2766418457031,291.3890686035156,293.3059387207031,293.1499938964844,293.1499938964844,281.25,36250.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004668951034546,1.0,0.0,0.0,3.971521615982056,3.971549034118652,1.0524637445996632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.1845703125,0.0,1923.1982421875,1895.4371337890625,0.0,2475.694580078125,0.9776875972747804,1.0,0.0,3.0,1.0,0.0
12214800,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.9990000128746032,0.5773330330848694,0.4680458903312683,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4633178710937,0.7595345973968506,0.2263967394828796,0.2159296125173568,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.463134765625,0.8079168200492859,0.2716145813465118,0.191324234008789,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635009765625,0.7231974601745605,0.1932430863380432,0.1848019510507583,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.7037201523780823,0.177553191781044,0.80743008852005,284.4629821777344,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4423828125,284.4619445800781,1.0,0.436841607093811,1.0,0.6499999761581421,0.0,1.0,-2.2417733669281006,2.2417683601379395,4.877756964560831e-06,1.7331297397613523,0.9848636388778688,0.9848636388778688,0.0,98.3089599609375,88.0,28559.255859375,0.0,1019.865478515625,1.0,281.5561218261719,283.2766418457031,291.3890686035156,293.3059387207031,293.1499938964844,293.1499938964844,281.25,36250.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004668951034546,1.0,0.0,0.0,3.971521615982056,3.971549034118652,1.0524637445996632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.1845703125,0.0,1923.1982421875,1895.4371337890625,0.0,2475.694580078125,0.9776875972747804,1.0,0.0,3.0,1.0,0.0
12214860,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2486267089844,0.9990000128746032,0.5814148187637329,0.4554384350776672,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2492370605469,0.7694864869117737,0.2291245758533477,0.2185073792934417,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2490539550781,0.8158720135688782,0.2723836302757263,0.1918627321720123,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2494506835937,0.7316885590553284,0.1952936500310897,0.1867470741271972,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2496032714844,0.7119847536087036,0.1786856353282928,0.8125048279762268,284.2488708496094,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4360656738281,284.247314453125,1.0,0.4334474205970764,1.0,0.6499999761581421,0.0,1.0,-2.238816022872925,2.2388112545013428,4.865129994868767e-06,1.730945110321045,0.9737192392349244,0.9737192392349244,0.0,94.77550506591795,91.0,29280.509765625,0.0,1003.3378295898438,1.0,281.25604248046875,283.0286865234375,291.39910888671875,293.36181640625,293.1499938964844,293.1499938964844,280.95001220703125,36503.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118622899055481,1.0,0.0,0.0,3.953755140304565,3.953782320022583,1.0430684369566734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.30810546875,0.0,1902.1820068359373,1895.4371337890625,0.0,2580.353759765625,0.9738249182701112,1.0,0.0,3.0,1.0,0.0
12214920,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2486267089844,0.9990000128746032,0.5814148187637329,0.4554384350776672,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2492370605469,0.7694864869117737,0.2291245758533477,0.2185073792934417,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2490539550781,0.8158720135688782,0.2723836302757263,0.1918627321720123,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2494506835937,0.7316885590553284,0.1952936500310897,0.1867470741271972,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2496032714844,0.7119847536087036,0.1786856353282928,0.8125048279762268,284.2488708496094,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4360656738281,284.247314453125,1.0,0.4334474205970764,1.0,0.6499999761581421,0.0,1.0,-2.238816022872925,2.2388112545013428,4.865129994868767e-06,1.730945110321045,0.9737192392349244,0.9737192392349244,0.0,94.77550506591795,91.0,29280.509765625,0.0,1003.3378295898438,1.0,281.25604248046875,283.0286865234375,291.39910888671875,293.36181640625,293.1499938964844,293.1499938964844,280.95001220703125,36503.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118622899055481,1.0,0.0,0.0,3.953755140304565,3.953782320022583,1.0430684369566734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.30810546875,0.0,1902.1820068359373,1895.4371337890625,0.0,2580.353759765625,0.9738249182701112,1.0,0.0,3.0,1.0,0.0
12214980,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0495300292969,0.9990000128746032,0.5866469740867615,0.4491133093833923,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0499267578125,0.7756913900375366,0.2313818782567978,0.2206620275974273,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0498046875,0.8198060393333435,0.2727105319499969,0.1921030282974243,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.05010986328125,0.7366701364517212,0.1968439072370529,0.1882435977458953,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0502014160156,0.7161666750907898,0.1793474406003952,0.8155984282493591,284.0496826171875,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.43853759765625,284.0489501953125,1.0,0.4325237274169922,1.0,0.6499999761581421,0.0,1.0,-2.239598274230957,2.239593267440796,4.868266842095181e-06,1.7314058542251587,0.9600446820259094,0.9600446820259094,0.0,93.09738159179688,94.0,30127.013671875,0.0,997.740478515625,1.0,280.9562683105469,282.79168701171875,291.4126892089844,293.4230651855469,293.1499938964844,293.1499938964844,280.6499938964844,36771.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822311520576477,1.0,0.0,0.0,3.9261627197265625,3.926189661026001,1.0285605185345048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.86669921875,0.0,1868.87353515625,1895.4371337890625,0.0,2676.997314453125,0.967760443687439,1.0,0.0,3.0,1.0,0.0
12215040,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0495300292969,0.9990000128746032,0.5866469740867615,0.4491133093833923,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0499267578125,0.7756913900375366,0.2313818782567978,0.2206620275974273,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0498046875,0.8198060393333435,0.2727105319499969,0.1921030282974243,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.05010986328125,0.7366701364517212,0.1968439072370529,0.1882435977458953,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0502014160156,0.7161666750907898,0.1793474406003952,0.8155984282493591,284.0496826171875,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.43853759765625,284.0489501953125,1.0,0.4325237274169922,1.0,0.6499999761581421,0.0,1.0,-2.239598274230957,2.239593267440796,4.868266842095181e-06,1.7314058542251587,0.9600446820259094,0.9600446820259094,0.0,93.09738159179688,94.0,30127.013671875,0.0,997.740478515625,1.0,280.9562683105469,282.79168701171875,291.4126892089844,293.4230651855469,293.1499938964844,293.1499938964844,280.6499938964844,36771.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822311520576477,1.0,0.0,0.0,3.9261627197265625,3.926189661026001,1.0285605185345048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.86669921875,0.0,1868.87353515625,1895.4371337890625,0.0,2676.997314453125,0.967760443687439,1.0,0.0,3.0,1.0,0.0
12215100,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002380371094,0.9990000128746032,0.5888078808784485,0.4479947090148926,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90496826171875,0.7775460481643677,0.232410043478012,0.2216662615537643,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.903564453125,0.8205565214157104,0.2727891504764557,0.1921848654747009,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066772460937,0.7380418181419373,0.1975055187940597,0.1889038980007171,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078369140625,0.7170673608779907,0.1795675158500671,0.8167455196380615,283.9022216796875,284.95001220703125,297.215576171875,288.38555908203125,297.21392822265625,297.4366149902344,283.8905639648437,1.0,0.4326535761356354,1.0,0.6499999761581421,0.0,1.0,-2.2417287826538086,2.2417240142822266,4.877459105046e-06,1.7330341339111328,0.9516565799713136,0.9516565799713136,0.0,92.86183166503906,94.0,30890.228515625,0.0,999.0181884765624,1.0,280.6947631835937,282.6000061035156,291.4515991210937,293.5583801269531,293.1499938964844,293.1499938964844,280.6499938964844,36924.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304250836372375,1.0,0.0,0.0,3.9085867404937744,3.908613443374634,1.019372234623006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.66796875,0.0,1847.7457275390625,1895.4371337890625,0.0,2752.403076171875,0.963859796524048,1.0,0.0,3.0,1.0,0.0
12215160,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8578796386719,0.9990000128746032,0.5905165076255798,0.4480175077915191,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85809326171875,0.7786121368408203,0.2333535552024841,0.2225723713636398,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8580322265625,0.8205437660217285,0.2727808952331543,0.1921850889921188,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.85821533203125,0.7387129068374634,0.198078766465187,0.1894665360450744,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8582763671875,0.7172518372535706,0.1796968728303909,0.8174415826797485,283.8579406738281,284.95001220703125,297.24853515625,288.3941345214844,297.24688720703125,297.4308776855469,283.857666015625,1.0,0.4330900609493255,1.0,0.6499999761581421,0.0,1.0,-2.2443559169769287,2.244350910186768,4.88882687932346e-06,1.7350542545318604,0.9438803195953368,0.9438803195953368,0.0,92.94470977783205,97.0,30996.52734375,0.0,1002.0230712890624,1.0,280.656005859375,282.5624694824219,291.430908203125,293.4925231933594,293.1499938964844,293.1499938964844,280.3500061035156,37067.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832889199256897,1.0,0.0,0.0,3.887733459472656,3.887760162353516,1.0085241228807718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.6962890625,0.0,1822.5963134765625,1895.4371337890625,0.0,2775.357177734375,0.9592825770378112,1.0,0.0,3.0,1.0,0.0
12215220,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6788024902344,0.9990000128746032,0.5928723812103271,0.4503151774406433,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67889404296875,0.7793278098106384,0.2351377159357071,0.2243183702230453,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6788635253906,0.819196343421936,0.2726848125457763,0.1921612024307251,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.678955078125,0.7387880086898804,0.1991008073091507,0.1905004978179931,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67901611328125,0.7163198590278625,0.1798142343759536,0.8183225393295288,283.6788330078125,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.41278076171875,283.6788635253906,1.0,0.4347034394741058,1.0,0.6499999761581421,0.0,1.0,-2.251482963562012,2.2514779567718506,4.919767889077775e-06,1.7405524253845217,0.925425112247467,0.925425112247467,0.0,93.76604461669922,100.0,31970.080078125,0.0,1012.4932861328124,1.0,280.3563232421875,282.3482360839844,291.4510192871094,293.5702819824219,293.1499938964844,293.1499938964844,280.04998779296875,37398.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440483808517456,1.0,0.0,0.0,3.83709716796875,3.837123155593872,9.824237849898054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.38916015625,0.0,1762.4537353515625,1895.4371337890625,0.0,2879.5615234375,0.9481018781661988,1.0,0.0,3.0,1.0,0.0
12215280,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6788024902344,0.9990000128746032,0.5928723812103271,0.4503151774406433,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67889404296875,0.7793278098106384,0.2351377159357071,0.2243183702230453,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6788635253906,0.819196343421936,0.2726848125457763,0.1921612024307251,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.678955078125,0.7387880086898804,0.1991008073091507,0.1905004978179931,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67901611328125,0.7163198590278625,0.1798142343759536,0.8183225393295288,283.6788330078125,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.41278076171875,283.6788635253906,1.0,0.4347034394741058,1.0,0.6499999761581421,0.0,1.0,-2.251482963562012,2.2514779567718506,4.919767889077775e-06,1.7405524253845217,0.925425112247467,0.925425112247467,0.0,93.76604461669922,100.0,31970.080078125,0.0,1012.4932861328124,1.0,280.3563232421875,282.3482360839844,291.4510192871094,293.5702819824219,293.1499938964844,293.1499938964844,280.04998779296875,37398.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440483808517456,1.0,0.0,0.0,3.83709716796875,3.837123155593872,9.824237849898054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.38916015625,0.0,1762.4537353515625,1895.4371337890625,0.0,2879.5615234375,0.9481018781661988,1.0,0.0,3.0,1.0,0.0
12215340,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9990000128746032,0.5936592817306519,0.4532321095466614,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5208435058594,0.7789613008499146,0.2362696975469589,0.2254597544670105,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5203552246094,0.8174779415130615,0.2725425660610199,0.1921212822198867,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5215759277344,0.7380778193473816,0.1997028142213821,0.1911423057317733,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5221252441406,0.7148854732513428,0.1797864288091659,0.8185572624206543,283.519775390625,284.95001220703125,297.3587341308594,288.42218017578125,297.35711669921875,297.39556884765625,283.5153503417969,1.0,0.4362318813800812,1.0,0.6499999761581421,0.0,1.0,-2.257362127304077,2.257357120513916,4.945387445332017e-06,1.7450988292694092,0.9110348224639891,0.9110348224639891,0.0,94.72103881835938,100.0,32891.4375,0.0,1022.24169921875,1.0,280.0736999511719,282.1522216796875,291.48712158203125,293.68951416015625,293.1499938964844,293.1499938964844,280.04998779296875,37671.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545180559158325,1.0,0.0,0.0,3.7946317195892334,3.794657468795776,9.607990705262637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.0771484375,0.0,1713.11474609375,1895.4371337890625,0.0,2977.6044921875,0.9387235641479492,1.0,0.0,3.0,1.0,0.0
12215400,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5087890625,0.9990000128746032,0.5938599705696106,0.4549700021743774,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.778529703617096,0.2367919832468032,0.2259560227394104,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5087890625,0.8164172172546387,0.2724732160568237,0.192068800330162,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.50885009765625,0.737515389919281,0.1999714970588684,0.1914048194885254,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088806152344,0.7139644622802734,0.1797540187835693,0.8184739947319031,283.5087890625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.3865051269531,283.5091247558594,1.0,0.4370367527008056,1.0,0.6499999761581421,0.0,1.0,-2.260197639465332,2.260192632675171,4.957767032465199e-06,1.7472903728485107,0.9047678112983704,0.9047678112983704,0.0,95.2728271484375,103.0,32951.53515625,0.0,1027.31103515625,1.0,280.0570068359375,282.1449279785156,291.47039794921875,293.64996337890625,293.1499938964844,293.1499938964844,279.75,37775.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557848334312439,1.0,0.0,0.0,3.7724392414093018,3.7724647521972656,9.495936410530704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.3837890625,0.0,1687.4345703125,1895.4371337890625,0.0,2989.479736328125,0.9338387250900269,1.0,0.0,3.0,1.0,0.0
12215460,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.347900390625,0.9990000128746032,0.5936270356178284,0.4612555801868438,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3477783203125,0.776714563369751,0.2383452802896499,0.2275099754333496,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3478088378906,0.812637984752655,0.2721686661243438,0.1919210851192474,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3477783203125,0.7353399991989136,0.2007230520248413,0.1922076940536499,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3478088378906,0.7105625867843628,0.1795520037412643,0.8180365562438965,283.34783935546875,284.95001220703125,297.44451904296875,288.4433898925781,297.44293212890625,297.3544006347656,283.3485412597656,1.0,0.4398531019687652,1.0,0.6499999761581421,0.0,1.0,-2.269875288009644,2.2698702812194824,5.000159490009537e-06,1.754780650138855,0.8820270895957947,0.8820270895957947,0.0,97.26768493652344,106.0,33910.89453125,0.0,1045.1317138671875,1.0,279.7576904296875,281.9529113769531,291.4867553710937,293.7258605957031,293.1499938964844,293.1499938964844,280.04998779296875,38207.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675711750984192,1.0,0.0,0.0,3.691612958908081,3.691637754440308,9.093385529013176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.662109375,0.0,1596.6658935546875,1895.4371337890625,0.0,3100.0263671875,0.9160528182983398,1.0,0.0,3.0,1.0,0.0
12215520,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.347900390625,0.9990000128746032,0.5936270356178284,0.4612555801868438,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3477783203125,0.776714563369751,0.2383452802896499,0.2275099754333496,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3478088378906,0.812637984752655,0.2721686661243438,0.1919210851192474,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3477783203125,0.7353399991989136,0.2007230520248413,0.1922076940536499,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3478088378906,0.7105625867843628,0.1795520037412643,0.8180365562438965,283.34783935546875,284.95001220703125,297.44451904296875,288.4433898925781,297.44293212890625,297.3544006347656,283.3485412597656,1.0,0.4398531019687652,1.0,0.6499999761581421,0.0,1.0,-2.269875288009644,2.2698702812194824,5.000159490009537e-06,1.754780650138855,0.8820270895957947,0.8820270895957947,0.0,97.26768493652344,106.0,33910.89453125,0.0,1045.1317138671875,1.0,279.7576904296875,281.9529113769531,291.4867553710937,293.7258605957031,293.1499938964844,293.1499938964844,280.04998779296875,38207.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675711750984192,1.0,0.0,0.0,3.691612958908081,3.691637754440308,9.093385529013176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.662109375,0.0,1596.6658935546875,1895.4371337890625,0.0,3100.0263671875,0.9160528182983398,1.0,0.0,3.0,1.0,0.0
12215580,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5255432128906,0.9990000128746032,0.5941146612167358,0.4650207161903381,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5209655761719,0.7757419347763062,0.2395805567502975,0.2285217046737671,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52203369140625,0.8105423450469971,0.2724514305591583,0.191959336400032,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5192565917969,0.7341417670249939,0.2014341354370117,0.192756712436676,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5179138183594,0.7085910439491272,0.1796800941228866,0.818102240562439,283.52349853515625,284.95001220703125,297.48175048828125,288.4524230957031,297.48016357421875,297.3431091308594,283.53564453125,1.0,0.4416539371013641,1.0,0.6499999761581421,0.0,1.0,-2.276394844055176,2.276389837265014,5.028774012316717e-06,1.7597981691360474,0.8726592659950256,0.8726592659950256,0.0,98.49505615234376,106.0,33175.078125,0.0,1056.764404296875,1.0,280.0133056640625,282.1725769042969,291.3959350585937,293.5005798339844,293.1499938964844,293.1499938964844,280.04998779296875,38219.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562613129615784,1.0,0.0,0.0,3.642812967300415,3.6428372859954834,8.854561315274623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.05810546875,0.0,1541.75927734375,1895.4371337890625,0.0,2993.946533203125,0.9052531123161316,1.0,0.0,3.0,1.0,0.0
12215640,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5865783691406,0.9990000128746032,0.5950895547866821,0.4672454297542572,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5847473144531,0.7756696939468384,0.2407566756010055,0.2295518964529037,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.58514404296875,0.8096902370452881,0.2729943394660949,0.1922618448734283,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.58404541015625,0.7338189482688904,0.2021897733211517,0.1934031248092651,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5835266113281,0.7077427506446838,0.1799950301647186,0.8192115426063538,283.58575439453125,284.95001220703125,297.509033203125,288.4590148925781,297.5074768066406,297.341064453125,283.5909118652344,1.0,0.443103551864624,1.0,0.6499999761581421,0.0,1.0,-2.2827746868133545,2.2827696800231934,5.056873305875342e-06,1.764716386795044,0.8656336069107056,0.8656336069107056,0.0,99.30029296875,109.0,33181.97265625,0.0,1066.6673583984375,1.0,280.04180908203125,282.2331848144531,291.3996887207031,293.5226745605469,293.1499938964844,293.1499938964844,280.3500061035156,38210.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507602214813232,1.0,0.0,0.0,3.60802698135376,3.608051061630249,8.686261026014108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.70361328125,0.0,1503.3173828125,1895.4371337890625,0.0,2942.391845703125,0.8974772691726685,1.0,0.0,3.0,1.0,0.0
12215700,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621765136719,0.9990000128746032,0.5967003107070923,0.4696409702301025,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75634765625,0.7759183645248413,0.2423349320888519,0.2309470027685165,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7576599121094,0.8090389966964722,0.2738608121871948,0.1927779763936996,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7541198730469,0.73373943567276,0.2032530009746551,0.1943264603614807,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7523803710937,0.7070934772491455,0.180533230304718,0.8212615251541138,283.7595520019531,284.95001220703125,297.5411071777344,288.4666748046875,297.53955078125,297.3424987792969,283.775146484375,1.0,0.4449463486671448,1.0,0.6499999761581421,0.0,1.0,-2.291517496109009,2.291512489318848,5.095535016153008e-06,1.7714688777923584,0.8593637943267822,0.8593637943267822,0.0,100.22806549072266,109.0,32476.046875,0.0,1079.6322021484375,1.0,280.29693603515625,282.4487609863281,291.36627197265625,293.3836364746094,293.1499938964844,293.1499938964844,280.3500061035156,38123.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385717272758484,1.0,0.0,0.0,3.5680863857269287,3.56810998916626,8.495013048559485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.54345703125,0.0,1459.46044921875,1895.4371337890625,0.0,2828.37353515625,0.8885955214500427,1.0,0.0,3.0,1.0,0.0
12215760,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8527526855469,0.9990000128746032,0.5987511873245239,0.4727243483066559,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85028076171875,0.7760576605796814,0.2441101521253585,0.2325863093137741,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507995605469,0.808297336101532,0.2749559879302978,0.1935092061758041,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8493957519531,0.7335837483406067,0.2044923901557922,0.1954678297042846,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8487243652344,0.7063899040222168,0.1812470704317093,0.8243146538734436,283.8515930175781,284.95001220703125,297.57305908203125,288.4742431640625,297.5422668457031,297.34814453125,283.8593444824219,1.0,0.4468974471092224,0.9013707637786864,0.6499999761581421,0.2000000029802322,1.0,-2.3030993938446045,1.9818371534347528,0.3212622404098511,1.4605766534805298,0.8530056476593018,0.8530056476593018,0.0,101.26283264160156,112.0,32603.775390625,0.0,1094.5418701171875,1.0,280.3411560058594,282.5365905761719,291.4015197753906,293.45965576171875,293.1499938964844,293.1499938964844,280.6499938964844,38023.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832292377948761,1.0,0.0,0.0,3.5310866832733154,3.5311100482940674,8.31974602988339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.39599609375,0.0,1419.4967041015625,1895.4371337890625,0.0,2769.7958984375,0.8802733421325684,1.0,0.0,3.0,1.0,0.0
12215820,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1985168457031,0.9990000128746032,0.6037503480911255,0.4780805706977844,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1953125,0.777276337146759,0.2481923699378967,0.2363112866878509,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19598388671875,0.8077982068061829,0.27774378657341,0.1953404545783996,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1941223144531,0.7341179847717285,0.2074438482522964,0.1981493979692459,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1931457519531,0.7059978246688843,0.1831496357917785,0.8323397636413574,284.1970520019531,284.95001220703125,297.6365661621094,288.4891052246094,297.499755859375,297.3669738769531,284.2061462402344,1.0,0.4511387944221496,0.7041122317314148,0.6499999761581421,0.6000000238418579,1.0,-2.32906174659729,1.141440749168396,1.1876211166381836,0.6164119243621826,0.8455339670181274,0.8455339670181274,0.0,103.26380157470705,115.0,32749.8359375,0.0,1127.682373046875,1.0,280.6402282714844,282.8854064941406,291.44677734375,293.49200439453125,293.1499938964844,293.1499938964844,280.95001220703125,37616.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202921748161316,1.0,0.0,0.0,3.468528985977173,3.4685516357421875,8.027568014767894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.18994140625,0.0,1351.9835205078125,1895.4371337890625,0.0,2658.2763671875,0.8661313652992249,1.0,0.0,3.0,1.0,0.0
12215880,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1985168457031,0.9990000128746032,0.6037503480911255,0.4780805706977844,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1953125,0.777276337146759,0.2481923699378967,0.2363112866878509,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19598388671875,0.8077982068061829,0.27774378657341,0.1953404545783996,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1941223144531,0.7341179847717285,0.2074438482522964,0.1981493979692459,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1931457519531,0.7059978246688843,0.1831496357917785,0.8323397636413574,284.1970520019531,284.95001220703125,297.6365661621094,288.4891052246094,297.499755859375,297.3669738769531,284.2061462402344,1.0,0.4511387944221496,0.7041122317314148,0.6499999761581421,0.6000000238418579,1.0,-2.32906174659729,1.141440749168396,1.1876211166381836,0.6164119243621826,0.8455339670181274,0.8455339670181274,0.0,103.26380157470705,115.0,32749.8359375,0.0,1127.682373046875,1.0,280.6402282714844,282.8854064941406,291.44677734375,293.49200439453125,293.1499938964844,293.1499938964844,280.95001220703125,37616.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202921748161316,1.0,0.0,0.0,3.468528985977173,3.4685516357421875,8.027568014767894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.18994140625,0.0,1351.9835205078125,1895.4371337890625,0.0,2658.2763671875,0.8661313652992249,1.0,0.0,3.0,1.0,0.0
