time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215940,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4828491210937,0.9990000128746032,0.6099969744682312,0.4814110100269317,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4809265136719,0.7801775336265564,0.2527612149715423,0.2405765503644943,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4812927246094,0.8090442419052124,0.2810573577880859,0.1976132094860077,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48016357421875,0.7361382842063904,0.2108304500579834,0.2013111710548401,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795227050781,0.7073532342910767,0.1855138838291168,0.8427248597145081,284.4819641113281,284.95001220703125,297.6994323730469,288.50360107421875,297.5235900878906,297.3941650390625,284.4873962402344,1.0,0.4559989869594574,0.5068536996841431,0.6499999761581421,1.0,1.0,-2.3571856021881104,1.003214716911316,1.3539708852767944,0.4720648229122162,0.8415321111679077,0.8415321111679077,0.0,105.0386962890625,118.0,32361.361328125,0.0,1165.7650146484375,1.0,280.93994140625,283.1918029785156,291.4919738769531,293.52935791015625,293.1499938964844,293.1499938964844,281.25,37162.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155269622802734,1.0,0.0,0.0,3.423750877380371,3.4237728118896484,7.821635676918959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.8837890625,0.0,1303.878662109375,1895.4371337890625,0.0,2614.180908203125,0.855863094329834,1.0,0.0,3.0,1.0,0.0
12216000,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4828491210937,0.9990000128746032,0.6099969744682312,0.4814110100269317,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4809265136719,0.7801775336265564,0.2527612149715423,0.2405765503644943,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4812927246094,0.8090442419052124,0.2810573577880859,0.1976132094860077,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48016357421875,0.7361382842063904,0.2108304500579834,0.2013111710548401,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795227050781,0.7073532342910767,0.1855138838291168,0.8427248597145081,284.4819641113281,284.95001220703125,297.6994323730469,288.50360107421875,297.5235900878906,297.3941650390625,284.4873962402344,1.0,0.4559989869594574,0.5068536996841431,0.6499999761581421,1.0,1.0,-2.3571856021881104,1.003214716911316,1.3539708852767944,0.4720648229122162,0.8415321111679077,0.8415321111679077,0.0,105.0386962890625,118.0,32361.361328125,0.0,1165.7650146484375,1.0,280.93994140625,283.1918029785156,291.4919738769531,293.52935791015625,293.1499938964844,293.1499938964844,281.25,37162.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155269622802734,1.0,0.0,0.0,3.423750877380371,3.4237728118896484,7.821635676918959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.8837890625,0.0,1303.878662109375,1895.4371337890625,0.0,2614.180908203125,0.855863094329834,1.0,0.0,3.0,1.0,0.0
12216060,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.9990000128746032,0.6165211796760559,0.4851381778717041,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305908203125,0.7830101847648621,0.2574678659439087,0.2450268715620041,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308959960937,0.810207188129425,0.2844826579093933,0.2000116407871246,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.7381200790405273,0.2143330127000808,0.2046358585357666,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293395996094,0.7087506055831909,0.1880273967981338,0.8540453910827637,284.7314758300781,284.95001220703125,297.7616882324219,288.5177307128906,297.5654602050781,297.4209289550781,284.736328125,1.0,0.4613516926765442,0.5330981016159058,0.6499999761581421,1.0,1.0,-2.387481689453125,1.0167027711868286,1.3707789182662964,0.4787684977054596,0.8405421376228333,0.8405421376228333,0.0,107.04351043701172,121.0,31822.033203125,0.0,1208.44873046875,1.0,281.23956298828125,283.47271728515625,291.5083923339844,293.5212097167969,293.1499938964844,293.1499938964844,281.54998779296875,36717.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110935091972351,1.0,0.0,0.0,3.3956100940704346,3.395631790161133,7.693587917856348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.67919921875,0.0,1273.1298828125,1895.4371337890625,0.0,2573.267333984375,0.8492843508720398,1.0,0.0,3.0,1.0,0.0
12216120,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.9990000128746032,0.6165211796760559,0.4851381778717041,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305908203125,0.7830101847648621,0.2574678659439087,0.2450268715620041,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308959960937,0.810207188129425,0.2844826579093933,0.2000116407871246,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.7381200790405273,0.2143330127000808,0.2046358585357666,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293395996094,0.7087506055831909,0.1880273967981338,0.8540453910827637,284.7314758300781,284.95001220703125,297.7616882324219,288.5177307128906,297.5654602050781,297.4209289550781,284.736328125,1.0,0.4613516926765442,0.5330981016159058,0.6499999761581421,1.0,1.0,-2.387481689453125,1.0167027711868286,1.3707789182662964,0.4787684977054596,0.8405421376228333,0.8405421376228333,0.0,107.04351043701172,121.0,31822.033203125,0.0,1208.44873046875,1.0,281.23956298828125,283.47271728515625,291.5083923339844,293.5212097167969,293.1499938964844,293.1499938964844,281.54998779296875,36717.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110935091972351,1.0,0.0,0.0,3.3956100940704346,3.395631790161133,7.693587917856348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.67919921875,0.0,1273.1298828125,1895.4371337890625,0.0,2573.267333984375,0.8492843508720398,1.0,0.0,3.0,1.0,0.0
12216180,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,0.6231549978256226,0.4894239902496338,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7856117486953735,0.2623088359832763,0.2495999634265899,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8111364841461182,0.2880259454250335,0.2024858593940735,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7399066686630249,0.2179328501224517,0.2080530077219009,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7099769711494446,0.1906599402427673,0.8659053444862366,284.9800109863281,284.95001220703125,297.8232116699219,288.5315246582031,297.60321044921875,297.4407653808594,284.9844970703125,1.0,0.4670707583427429,0.5593425035476685,0.6499999761581421,1.0,1.0,-2.419447898864746,1.0316230058670044,1.3878250122070312,0.486526221036911,0.8428570032119751,0.8428570032119751,0.0,109.28457641601562,124.0,31430.43359375,0.0,1255.044677734375,1.0,281.53912353515625,283.751953125,291.5177307128906,293.50555419921875,293.1499938964844,293.1499938964844,281.8500061035156,36260.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053688406944275,1.0,0.0,0.0,3.384678602218628,3.384700059890747,7.644131869710691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.830078125,0.0,1259.3394775390625,1895.4371337890625,0.0,2520.61181640625,0.8464947938919067,1.0,0.0,3.0,1.0,0.0
12216240,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,0.6231549978256226,0.4894239902496338,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7856117486953735,0.2623088359832763,0.2495999634265899,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8111364841461182,0.2880259454250335,0.2024858593940735,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7399066686630249,0.2179328501224517,0.2080530077219009,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7099769711494446,0.1906599402427673,0.8659053444862366,284.9800109863281,284.95001220703125,297.8232116699219,288.5315246582031,297.60321044921875,297.4407653808594,284.9844970703125,1.0,0.4670707583427429,0.5593425035476685,0.6499999761581421,1.0,1.0,-2.419447898864746,1.0316230058670044,1.3878250122070312,0.486526221036911,0.8428570032119751,0.8428570032119751,0.0,109.28457641601562,124.0,31430.43359375,0.0,1255.044677734375,1.0,281.53912353515625,283.751953125,291.5177307128906,293.50555419921875,293.1499938964844,293.1499938964844,281.8500061035156,36260.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053688406944275,1.0,0.0,0.0,3.384678602218628,3.384700059890747,7.644131869710691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.830078125,0.0,1259.3394775390625,1895.4371337890625,0.0,2520.61181640625,0.8464947938919067,1.0,0.0,3.0,1.0,0.0
12216300,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.9990000128746032,0.6264967918395996,0.4917445778846741,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.7868295311927795,0.264773428440094,0.251920074224472,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.8115195631980896,0.2898347079753876,0.2037407010793686,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.740727961063385,0.2197618931531906,0.2097836136817932,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379089355469,0.7105295658111572,0.1920130401849746,0.8719902634620667,285.14422607421875,284.95001220703125,297.85369873046875,288.5382995605469,297.62139892578125,297.4495849609375,285.1581115722656,1.0,0.4700397551059723,0.5724647641181946,0.6499999761581421,1.0,1.0,-2.4359192848205566,1.0393120050430298,1.3966072797775269,0.4905252158641815,0.8457257747650146,0.8457257747650146,0.0,110.48204040527344,124.0,30950.701171875,0.0,1279.6572265625,1.0,281.790771484375,283.9515991210937,291.4971008300781,293.4081115722656,293.1499938964844,293.1499938964844,281.8500061035156,36021.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999546527862549,1.0,0.0,0.0,3.38533878326416,3.3853604793548584,7.647115012332506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.98974609375,0.0,1258.3206787109375,1895.4371337890625,0.0,2471.01025390625,0.846491277217865,1.0,0.0,3.0,1.0,0.0
12216360,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22491455078125,0.9990000128746032,0.629952073097229,0.4940099120140075,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235412597656,0.7881508469581604,0.2673070430755615,0.2543225586414337,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237854003906,0.8120163679122925,0.2917189598083496,0.2050648182630539,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.7416372299194336,0.2216442823410034,0.2115781009197235,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.7111798524856567,0.1934197545051574,0.8783669471740723,285.2242736816406,284.95001220703125,297.88397216796875,288.54498291015625,297.6398010253906,297.4589538574219,285.2284240722656,1.0,0.4730796217918396,0.5716027617454529,0.6499999761581421,1.0,1.0,-2.4529337882995605,1.0472562313079834,1.4056776762008667,0.4946524500846863,0.8484054803848267,0.8484054803848267,0.0,111.68757629394533,127.0,31093.8125,0.0,1305.2587890625,1.0,281.8395080566406,284.02545166015625,291.53033447265625,293.49627685546875,293.1499938964844,293.1499938964844,282.1499938964844,35808.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995380759239197,1.0,0.0,0.0,3.3908283710479736,3.3908498287200928,7.671934554309701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.89404296875,0.0,1262.161865234375,1895.4371337890625,0.0,2467.202392578125,0.8474865555763245,1.0,0.0,3.0,1.0,0.0
12216420,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605407714844,0.9990000128746032,0.6369321942329407,0.4987790882587433,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.7906878590583801,0.2724578380584717,0.2591949105262756,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.8129115700721741,0.295557826757431,0.2077502906322479,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.7433637380599976,0.2254619300365448,0.2152092009782791,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7123916149139404,0.1962852925062179,0.8913431167602539,285.4599609375,284.95001220703125,297.9439392089844,288.5581359863281,297.6756286621094,297.4763488769531,285.4638061523437,1.0,0.4793176054954529,0.5698788166046143,0.6499999761581421,1.0,1.0,-2.487694501876831,1.0634872913360596,1.4242072105407717,0.5030876398086548,0.857045590877533,0.857045590877533,0.0,114.21442413330078,130.0,30770.6484375,0.0,1358.8104248046875,1.0,282.13916015625,284.28857421875,291.5455017089844,293.49139404296875,293.1499938964844,293.1499938964844,282.45001220703125,35381.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940680980682373,1.0,0.0,0.0,3.413132905960083,3.413154602050781,7.773197694405098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.2568359375,0.0,1280.9393310546875,1895.4371337890625,0.0,2417.31982421875,0.8520833849906921,1.0,0.0,3.0,1.0,0.0
12216480,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605407714844,0.9990000128746032,0.6369321942329407,0.4987790882587433,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.7906878590583801,0.2724578380584717,0.2591949105262756,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.8129115700721741,0.295557826757431,0.2077502906322479,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.7433637380599976,0.2254619300365448,0.2152092009782791,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7123916149139404,0.1962852925062179,0.8913431167602539,285.4599609375,284.95001220703125,297.9439392089844,288.5581359863281,297.6756286621094,297.4763488769531,285.4638061523437,1.0,0.4793176054954529,0.5698788166046143,0.6499999761581421,1.0,1.0,-2.487694501876831,1.0634872913360596,1.4242072105407717,0.5030876398086548,0.857045590877533,0.857045590877533,0.0,114.21442413330078,130.0,30770.6484375,0.0,1358.8104248046875,1.0,282.13916015625,284.28857421875,291.5455017089844,293.49139404296875,293.1499938964844,293.1499938964844,282.45001220703125,35381.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940680980682373,1.0,0.0,0.0,3.413132905960083,3.413154602050781,7.773197694405098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.2568359375,0.0,1280.9393310546875,1895.4371337890625,0.0,2417.31982421875,0.8520833849906921,1.0,0.0,3.0,1.0,0.0
12216540,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123413085937,0.9990000128746032,0.6442650556564331,0.5035843849182129,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113037109375,0.7933185696601868,0.2778110206127167,0.2642368972301483,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.8139205574989319,0.2996018826961517,0.2105613350868225,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108764648437,0.7451706528663635,0.2294273972511291,0.2189621776342392,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104797363281,0.7136862874031067,0.1992876529693603,0.9048600792884828,285.7118530273437,284.95001220703125,298.0030517578125,288.5709533691406,297.7113342285156,297.4940795898437,285.7154235839844,1.0,0.4857435822486877,0.5681548714637756,0.6499999761581421,1.0,1.0,-2.5236504077911377,1.0802793502807615,1.4433711767196655,0.5118081569671631,0.8691827058792114,0.8691827058792114,0.0,116.82156372070312,133.0,30608.275390625,0.0,1415.5760498046875,1.0,282.43951416015625,284.5542297363281,291.5629272460937,293.4961853027344,293.1499938964844,293.1499938964844,282.75,34963.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893608808517456,1.0,0.0,0.0,3.451061487197876,3.4510834217071533,7.946917435219802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.23681640625,0.0,1315.564697265625,1895.4371337890625,0.0,2374.5791015625,0.8601760864257812,1.0,0.0,3.0,1.0,0.0
12216600,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123413085937,0.9990000128746032,0.6442650556564331,0.5035843849182129,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113037109375,0.7933185696601868,0.2778110206127167,0.2642368972301483,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.8139205574989319,0.2996018826961517,0.2105613350868225,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108764648437,0.7451706528663635,0.2294273972511291,0.2189621776342392,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104797363281,0.7136862874031067,0.1992876529693603,0.9048600792884828,285.7118530273437,284.95001220703125,298.0030517578125,288.5709533691406,297.7113342285156,297.4940795898437,285.7154235839844,1.0,0.4857435822486877,0.5681548714637756,0.6499999761581421,1.0,1.0,-2.5236504077911377,1.0802793502807615,1.4433711767196655,0.5118081569671631,0.8691827058792114,0.8691827058792114,0.0,116.82156372070312,133.0,30608.275390625,0.0,1415.5760498046875,1.0,282.43951416015625,284.5542297363281,291.5629272460937,293.4961853027344,293.1499938964844,293.1499938964844,282.75,34963.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893608808517456,1.0,0.0,0.0,3.451061487197876,3.4510834217071533,7.946917435219802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.23681640625,0.0,1315.564697265625,1895.4371337890625,0.0,2374.5791015625,0.8601760864257812,1.0,0.0,3.0,1.0,0.0
12216660,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.9990000128746032,0.6520667672157288,0.5082326531410217,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96612548828125,0.7961938977241516,0.2834016978740692,0.2695014476776123,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.8151724338531494,0.303862452507019,0.2135276645421981,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.7471950650215149,0.2335726916790008,0.2228831201791763,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7152014970779419,0.2024627029895782,0.9191347360610962,285.9666748046875,284.95001220703125,298.06121826171875,288.58349609375,297.74725341796875,297.5128173828125,285.969970703125,1.0,0.4923457205295563,0.5660719871520996,0.6499999761581421,1.0,1.0,-2.5609850883483887,1.0977160930633545,1.4632689952850342,0.5208607316017151,0.8847718238830566,0.8847718238830566,0.0,119.45885467529295,136.0,30504.154296875,0.0,1475.7374267578125,1.0,282.73992919921875,284.81671142578125,291.58258056640625,293.5088806152344,293.1499938964844,293.1499938964844,283.04998779296875,34580.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861047387123108,1.0,0.0,0.0,3.503375768661499,3.5033981800079346,8.189676918846089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.22216796875,0.0,1365.8870849609375,1895.4371337890625,0.0,2345.1201171875,0.8715306520462036,1.0,0.0,3.0,1.0,0.0
12216720,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.9990000128746032,0.6520667672157288,0.5082326531410217,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96612548828125,0.7961938977241516,0.2834016978740692,0.2695014476776123,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.8151724338531494,0.303862452507019,0.2135276645421981,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.7471950650215149,0.2335726916790008,0.2228831201791763,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7152014970779419,0.2024627029895782,0.9191347360610962,285.9666748046875,284.95001220703125,298.06121826171875,288.58349609375,297.74725341796875,297.5128173828125,285.969970703125,1.0,0.4923457205295563,0.5660719871520996,0.6499999761581421,1.0,1.0,-2.5609850883483887,1.0977160930633545,1.4632689952850342,0.5208607316017151,0.8847718238830566,0.8847718238830566,0.0,119.45885467529295,136.0,30504.154296875,0.0,1475.7374267578125,1.0,282.73992919921875,284.81671142578125,291.58258056640625,293.5088806152344,293.1499938964844,293.1499938964844,283.04998779296875,34580.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861047387123108,1.0,0.0,0.0,3.503375768661499,3.5033981800079346,8.189676918846089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.22216796875,0.0,1365.8870849609375,1895.4371337890625,0.0,2345.1201171875,0.8715306520462036,1.0,0.0,3.0,1.0,0.0
12216780,297.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167053222656,0.9990000128746032,0.6602802276611328,0.5127394199371338,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.7992735505104065,0.2892022430896759,0.2749677002429962,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21588134765625,0.8166168332099915,0.3083044290542602,0.2166234850883484,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21533203125,0.7494083046913147,0.2378749996423721,0.2269556373357772,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2149353027344,0.7169018983840942,0.2057910412549972,0.9341118335723876,286.2162475585937,284.95001220703125,298.1184387207031,288.59576416015625,297.7831115722656,297.53204345703125,286.21923828125,1.0,0.499109536409378,0.5639890432357788,0.6499999761581421,1.0,1.0,-2.599575519561768,1.1157387495040894,1.4838367700576782,0.5302168726921082,0.9036584496498108,0.9036584496498108,0.0,122.12744903564452,139.0,30406.611328125,0.0,1539.309326171875,1.0,283.0404968261719,285.0736694335937,291.5999755859375,293.5211181640625,293.1499938964844,293.1499938964844,282.75,34256.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838611602783203,1.0,0.0,0.0,3.5678274631500244,3.567850351333618,8.493779546370206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.32275390625,0.0,1430.9033203125,1895.4371337890625,0.0,2324.8759765625,0.8856820464134216,1.0,0.0,3.0,1.0,0.0
12216840,297.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167053222656,0.9990000128746032,0.6602802276611328,0.5127394199371338,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.7992735505104065,0.2892022430896759,0.2749677002429962,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21588134765625,0.8166168332099915,0.3083044290542602,0.2166234850883484,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21533203125,0.7494083046913147,0.2378749996423721,0.2269556373357772,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2149353027344,0.7169018983840942,0.2057910412549972,0.9341118335723876,286.2162475585937,284.95001220703125,298.1184387207031,288.59576416015625,297.7831115722656,297.53204345703125,286.21923828125,1.0,0.499109536409378,0.5639890432357788,0.6499999761581421,1.0,1.0,-2.599575519561768,1.1157387495040894,1.4838367700576782,0.5302168726921082,0.9036584496498108,0.9036584496498108,0.0,122.12744903564452,139.0,30406.611328125,0.0,1539.309326171875,1.0,283.0404968261719,285.0736694335937,291.5999755859375,293.5211181640625,293.1499938964844,293.1499938964844,282.75,34256.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838611602783203,1.0,0.0,0.0,3.5678274631500244,3.567850351333618,8.493779546370206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.32275390625,0.0,1430.9033203125,1895.4371337890625,0.0,2324.8759765625,0.8856820464134216,1.0,0.0,3.0,1.0,0.0
12216900,297.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07232666015625,0.9990000128746032,0.663434624671936,0.5152979493141174,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758972167969,0.8005532622337341,0.2917729616165161,0.2776321172714233,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8170725703239441,0.3100916445255279,0.2180881947278976,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775756835937,0.7502917647361755,0.2397428900003433,0.2289290279150009,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790710449219,0.717535674571991,0.2072040289640426,0.9413610100746156,286.07403564453125,284.95001220703125,298.14666748046875,288.601806640625,297.7969970703125,297.5350036621094,286.0633850097656,1.0,0.5025218725204468,0.5629476308822632,0.6499999761581421,1.0,1.0,-2.6186954975128174,1.1246614456176758,1.4940340518951416,0.5348839163780212,0.9098222851753236,0.9098222851753236,0.0,123.56250762939452,139.0,31221.693359375,0.0,1571.929931640625,1.0,282.8002319335937,284.8938293457031,291.7055358886719,293.7780456542969,293.1499938964844,293.1499938964844,282.75,34308.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994151711463928,1.0,0.0,0.0,3.5997469425201416,3.5997703075408936,8.646438232062792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.810546875,0.0,1465.4898681640625,1895.4371337890625,0.0,2466.0791015625,0.8927952647209167,1.0,0.0,3.0,1.0,0.0
12216960,297.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170288085937,0.9990000128746032,0.6654368042945862,0.5190007090568542,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175476074219,0.8007771372795105,0.2938979864120483,0.2798552513122558,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174865722656,0.8164694905281067,0.3113353848457336,0.2191440761089325,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.017822265625,0.7502383589744568,0.2412168830633163,0.23052279651165,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.7172453999519348,0.2082303017377853,0.9469293355941772,286.01727294921875,284.95001220703125,298.1746520996094,288.6077575683594,297.8060302734375,297.5295715332031,286.01580810546875,1.0,0.5058436393737793,0.5617396235466003,0.6499999761581421,1.0,1.0,-2.6356942653656006,1.1325910091400146,1.503103256225586,0.5390470027923584,0.9163193702697754,0.9163193702697754,0.0,125.28526306152344,142.0,31480.1796875,0.0,1603.29345703125,1.0,282.7578430175781,284.8347473144531,291.7185974121094,293.7861328125,293.1499938964844,293.1499938964844,282.45001220703125,34388.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113861083984375,1.0,0.0,0.0,3.628962278366089,3.62898588180542,8.787355909589678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.58056640625,0.0,1497.900146484375,1895.4371337890625,0.0,2575.9638671875,0.8994261622428894,1.0,0.0,3.0,1.0,0.0
12217020,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.9990000128746032,0.6669906377792358,0.5284523963928223,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.7992902994155884,0.2972642183303833,0.2834114134311676,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.8133520483970642,0.31280717253685,0.2204796969890594,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.7483729124069214,0.243347942829132,0.232900008559227,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890625,0.7148005366325378,0.2094118297100067,0.9540618658065796,285.78814697265625,284.95001220703125,298.2297668457031,288.6195373535156,297.8149719238281,297.5033264160156,285.7863464355469,1.0,0.5121039748191833,0.5593236684799194,0.6499999761581421,1.0,1.0,-2.6643636226654053,1.1459641456604004,1.5183994770050049,0.5460638999938965,0.9256175756454468,0.9256175756454468,0.0,129.21939086914062,145.0,32470.208984375,0.0,1661.68115234375,1.0,282.4583740234375,284.5708923339844,291.7253112792969,293.88043212890625,293.1499938964844,293.1499938964844,282.1499938964844,34642.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367003202438354,1.0,0.0,0.0,3.6802942752838135,3.680318355560303,9.03770910554158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.63671875,0.0,1556.8917236328125,1895.4371337890625,0.0,2810.902587890625,0.9111051559448242,1.0,0.0,3.0,1.0,0.0
12217080,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.9990000128746032,0.6669906377792358,0.5284523963928223,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.7992902994155884,0.2972642183303833,0.2834114134311676,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.8133520483970642,0.31280717253685,0.2204796969890594,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.7483729124069214,0.243347942829132,0.232900008559227,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890625,0.7148005366325378,0.2094118297100067,0.9540618658065796,285.78814697265625,284.95001220703125,298.2297668457031,288.6195373535156,297.8149719238281,297.5033264160156,285.7863464355469,1.0,0.5121039748191833,0.5593236684799194,0.6499999761581421,1.0,1.0,-2.6643636226654053,1.1459641456604004,1.5183994770050049,0.5460638999938965,0.9256175756454468,0.9256175756454468,0.0,129.21939086914062,145.0,32470.208984375,0.0,1661.68115234375,1.0,282.4583740234375,284.5708923339844,291.7253112792969,293.88043212890625,293.1499938964844,293.1499938964844,282.1499938964844,34642.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367003202438354,1.0,0.0,0.0,3.6802942752838135,3.680318355560303,9.03770910554158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.63671875,0.0,1556.8917236328125,1895.4371337890625,0.0,2810.902587890625,0.9111051559448242,1.0,0.0,3.0,1.0,0.0
12217140,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715637207031,0.9990000128746032,0.6662152409553528,0.5392976999282837,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.572021484375,0.7963559031486511,0.2998641431331634,0.2861438393592834,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57196044921875,0.8087678551673889,0.3134605884552002,0.2211471796035766,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722351074219,0.7451738119125366,0.2447386682033538,0.2344936430454254,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57244873046875,0.7107095122337341,0.2097467184066772,0.9570245146751404,285.57177734375,284.95001220703125,298.28375244140625,288.6310729980469,297.816650390625,297.46514892578125,285.5703430175781,1.0,0.5177481770515442,0.5569077730178833,0.6499999761581421,1.0,1.0,-2.6869611740112305,1.156505107879639,1.5304561853408811,0.5515857934951782,0.9320873022079468,0.9320873022079468,0.0,133.4471893310547,148.0,33503.1875,0.0,1713.6668701171875,1.0,282.1578369140625,284.313232421875,291.7057800292969,293.92462158203125,293.1499938964844,293.1499938964844,281.8500061035156,34923.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854624330997467,1.0,0.0,0.0,3.720983266830444,3.7210075855255127,9.238654001819668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.23828125,0.0,1605.3760986328125,1895.4371337890625,0.0,2978.60107421875,0.9204297661781312,1.0,0.0,3.0,1.0,0.0
12217200,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715637207031,0.9990000128746032,0.6662152409553528,0.5392976999282837,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.572021484375,0.7963559031486511,0.2998641431331634,0.2861438393592834,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57196044921875,0.8087678551673889,0.3134605884552002,0.2211471796035766,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722351074219,0.7451738119125366,0.2447386682033538,0.2344936430454254,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57244873046875,0.7107095122337341,0.2097467184066772,0.9570245146751404,285.57177734375,284.95001220703125,298.28375244140625,288.6310729980469,297.816650390625,297.46514892578125,285.5703430175781,1.0,0.5177481770515442,0.5569077730178833,0.6499999761581421,1.0,1.0,-2.6869611740112305,1.156505107879639,1.5304561853408811,0.5515857934951782,0.9320873022079468,0.9320873022079468,0.0,133.4471893310547,148.0,33503.1875,0.0,1713.6668701171875,1.0,282.1578369140625,284.313232421875,291.7057800292969,293.92462158203125,293.1499938964844,293.1499938964844,281.8500061035156,34923.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854624330997467,1.0,0.0,0.0,3.720983266830444,3.7210075855255127,9.238654001819668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.23828125,0.0,1605.3760986328125,1895.4371337890625,0.0,2978.60107421875,0.9204297661781312,1.0,0.0,3.0,1.0,0.0
12217260,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.370361328125,0.9990000128746032,0.6639607548713684,0.5503028035163879,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708801269531,0.793021023273468,0.302061527967453,0.2884352505207062,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.8036769032478333,0.3137249052524566,0.2214920073747635,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711242675781,0.7415928244590759,0.245718777179718,0.2356424927711486,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713684082031,0.7058338522911072,0.2095836251974105,0.9574463963508606,285.37060546875,284.95001220703125,298.3365478515625,288.64239501953125,297.815185546875,297.4223937988281,285.3691711425781,1.0,0.5227974057197571,0.5545462965965271,0.6499999761581421,1.0,1.0,-2.705244779586792,1.1650344133377075,1.5402103662490845,0.5560429692268372,0.9360308647155762,0.9360308647155762,0.0,137.6496124267578,136.0,34591.046875,0.0,1759.91748046875,1.0,281.85772705078125,284.0646667480469,291.6982727050781,293.97906494140625,293.1499938964844,293.1499938964844,281.54998779296875,35198.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685798645019531,1.0,0.0,0.0,3.751454591751098,3.751479387283325,9.390585091750836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.7294921875,0.0,1642.8375244140625,1895.4371337890625,0.0,3109.48876953125,0.9274579882621764,1.0,0.0,3.0,1.0,0.0
12217320,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.370361328125,0.9990000128746032,0.6639607548713684,0.5503028035163879,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708801269531,0.793021023273468,0.302061527967453,0.2884352505207062,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.8036769032478333,0.3137249052524566,0.2214920073747635,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711242675781,0.7415928244590759,0.245718777179718,0.2356424927711486,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713684082031,0.7058338522911072,0.2095836251974105,0.9574463963508606,285.37060546875,284.95001220703125,298.3365478515625,288.64239501953125,297.815185546875,297.4223937988281,285.3691711425781,1.0,0.5227974057197571,0.5545462965965271,0.6499999761581421,1.0,1.0,-2.705244779586792,1.1650344133377075,1.5402103662490845,0.5560429692268372,0.9360308647155762,0.9360308647155762,0.0,137.6496124267578,136.0,34591.046875,0.0,1759.91748046875,1.0,281.85772705078125,284.0646667480469,291.6982727050781,293.97906494140625,293.1499938964844,293.1499938964844,281.54998779296875,35198.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685798645019531,1.0,0.0,0.0,3.751454591751098,3.751479387283325,9.390585091750836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.7294921875,0.0,1642.8375244140625,1895.4371337890625,0.0,3109.48876953125,0.9274579882621764,1.0,0.0,3.0,1.0,0.0
12217380,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.9990000128746032,0.6618065237998962,0.5491959452629089,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.7952893972396851,0.3039344251155853,0.2902602553367615,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.8042407035827637,0.3136715292930603,0.2215000241994857,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.7427288889884949,0.2463712841272354,0.2363192588090896,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.7058225274085999,0.2090836465358734,0.9554769992828368,285.1611022949219,284.95001220703125,298.3881225585937,288.65350341796875,297.8127746582031,297.3790588378906,285.158935546875,1.0,0.521983802318573,0.5521848201751709,0.6499999761581421,1.0,1.0,-2.7045884132385254,1.16468608379364,1.5399023294448853,0.5561065077781677,0.9371389150619508,0.9371389150619508,0.0,137.2777099609375,124.0,35487.1640625,0.0,1757.212646484375,1.0,281.5575256347656,283.8099670410156,291.6994934082031,294.0370788574219,293.1499938964844,293.1499938964844,281.25,35476.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807448148727417,1.0,0.0,0.0,3.771662473678589,3.7716875076293945,9.492026151747268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.3310546875,0.0,1668.73779296875,1895.4371337890625,0.0,3223.560302734375,0.9321803450584412,1.0,0.0,3.0,1.0,0.0
12217440,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.9990000128746032,0.6618065237998962,0.5491959452629089,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.7952893972396851,0.3039344251155853,0.2902602553367615,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.8042407035827637,0.3136715292930603,0.2215000241994857,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.7427288889884949,0.2463712841272354,0.2363192588090896,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.7058225274085999,0.2090836465358734,0.9554769992828368,285.1611022949219,284.95001220703125,298.3881225585937,288.65350341796875,297.8127746582031,297.3790588378906,285.158935546875,1.0,0.521983802318573,0.5521848201751709,0.6499999761581421,1.0,1.0,-2.7045884132385254,1.16468608379364,1.5399023294448853,0.5561065077781677,0.9371389150619508,0.9371389150619508,0.0,137.2777099609375,124.0,35487.1640625,0.0,1757.212646484375,1.0,281.5575256347656,283.8099670410156,291.6994934082031,294.0370788574219,293.1499938964844,293.1499938964844,281.25,35476.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807448148727417,1.0,0.0,0.0,3.771662473678589,3.7716875076293945,9.492026151747268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.3310546875,0.0,1668.73779296875,1895.4371337890625,0.0,3223.560302734375,0.9321803450584412,1.0,0.0,3.0,1.0,0.0
12217500,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9990000128746032,0.6615822911262512,0.5448480844497681,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7982109785079956,0.3047899007797241,0.2910556197166443,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8063281178474426,0.3135638833045959,0.2214213162660598,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7448041439056396,0.2466154247522354,0.2365351170301437,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7073987126350403,0.2087660878896713,0.9539477229118348,285.0069885253906,284.95001220703125,298.4134521484375,288.6590270996094,297.8153076171875,297.364501953125,284.9966125488281,1.0,0.5200534462928772,0.5510040521621704,0.6499999761581421,1.0,1.0,-2.6986522674560547,1.161907434463501,1.5367449522018433,0.554710328578949,0.9360289573669434,0.9360289573669434,0.0,135.65960693359375,124.0,36310.62109375,0.0,1740.9713134765625,1.0,281.298095703125,283.6141357421875,291.7276611328125,294.16473388671875,293.1499938964844,293.1499938964844,281.25,35628.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887342214584351,1.0,0.0,0.0,3.7780098915100098,3.7780351638793945,9.524002280159038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.654296875,0.0,1677.425537109375,1895.4371337890625,0.0,3298.3681640625,0.9336756467819214,1.0,0.0,3.0,1.0,0.0
12217560,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6619385480880737,0.5387285947799683,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8019372224807739,0.3055731356143951,0.2917227149009704,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8091607093811035,0.3133763372898102,0.2212373912334442,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7475733160972595,0.2467904239892959,0.2366332411766052,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7096713781356812,0.2083930373191833,0.9519446492195128,284.9482421875,284.95001220703125,298.4384155273437,288.6644897460937,297.8196105957031,297.3533630371094,284.94598388671875,1.0,0.5172987580299377,0.5500659942626953,0.6499999761581421,1.0,1.0,-2.6895952224731445,1.1576735973358154,1.5319217443466189,0.5525476932525635,0.9353851675987244,0.9353851675987244,0.0,133.375732421875,112.0,36341.52734375,0.0,1717.1676025390625,1.0,281.2568054199219,283.5572204589844,291.70361328125,294.09344482421875,293.1499938964844,293.1499938964844,280.95001220703125,35757.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914039134979248,1.0,0.0,0.0,3.78146243095398,3.781487703323364,9.541416829961236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.2197265625,0.0,1682.5250244140625,1895.4371337890625,0.0,3323.334716796875,0.934565007686615,1.0,0.0,3.0,1.0,0.0
12217620,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7329406738281,0.9990000128746032,0.6646193861961365,0.5217149257659912,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.8117619156837463,0.3070337772369385,0.292929083108902,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.8170327544212341,0.3128736615180969,0.2207699865102768,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341003417969,0.7553892731666565,0.2470337003469467,0.236692726612091,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.7161651849746704,0.2075814008712768,0.94743812084198,284.7333374023437,284.95001220703125,298.48736572265625,288.67529296875,297.8346862792969,297.3434143066406,284.7306823730469,1.0,0.509833574295044,0.5481897592544556,0.6499999761581421,1.0,1.0,-2.664702177047729,1.1460464000701904,1.518655776977539,0.5465455055236816,0.9307563900947572,0.9307563900947572,0.0,127.15528106689452,115.0,37098.91015625,0.0,1652.7598876953125,1.0,280.9573669433594,283.3064880371094,291.7084655761719,294.14678955078125,293.1499938964844,293.1499938964844,280.6499938964844,36043.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90095055103302,1.0,0.0,0.0,3.780698776245117,3.780724048614502,9.537562846162473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.92626953125,0.0,1683.8355712890625,1895.4371337890625,0.0,3412.443359375,0.9345769882202148,1.0,0.0,3.0,1.0,0.0
12217680,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7329406738281,0.9990000128746032,0.6646193861961365,0.5217149257659912,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.8117619156837463,0.3070337772369385,0.292929083108902,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.8170327544212341,0.3128736615180969,0.2207699865102768,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341003417969,0.7553892731666565,0.2470337003469467,0.236692726612091,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.7161651849746704,0.2075814008712768,0.94743812084198,284.7333374023437,284.95001220703125,298.48736572265625,288.67529296875,297.8346862792969,297.3434143066406,284.7306823730469,1.0,0.509833574295044,0.5481897592544556,0.6499999761581421,1.0,1.0,-2.664702177047729,1.1460464000701904,1.518655776977539,0.5465455055236816,0.9307563900947572,0.9307563900947572,0.0,127.15528106689452,115.0,37098.91015625,0.0,1652.7598876953125,1.0,280.9573669433594,283.3064880371094,291.7084655761719,294.14678955078125,293.1499938964844,293.1499938964844,280.6499938964844,36043.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90095055103302,1.0,0.0,0.0,3.780698776245117,3.780724048614502,9.537562846162473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.92626953125,0.0,1683.8355712890625,1895.4371337890625,0.0,3412.443359375,0.9345769882202148,1.0,0.0,3.0,1.0,0.0
12217740,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234680175781,0.9990000128746032,0.6682433485984802,0.512065589427948,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5240173339844,0.8176700472831726,0.3083744347095489,0.2941007018089294,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.52398681640625,0.821230411529541,0.3122091293334961,0.2202477604150772,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5243225097656,0.7600441575050354,0.2471592724323272,0.2367201298475265,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5246276855469,0.7193849086761475,0.2067115306854248,0.9430482983589172,284.52374267578125,284.95001220703125,298.5349426269531,288.6859436035156,297.853271484375,297.3406066894531,284.5219116210937,1.0,0.5057560801506042,0.5463135838508606,0.6499999761581421,1.0,1.0,-2.6486289501190186,1.138581156730652,1.5100479125976562,0.5424425601959229,0.9233458042144777,0.9233458042144777,0.0,123.62740325927734,118.0,37899.4375,0.0,1613.974609375,1.0,280.6571350097656,283.0633239746094,291.7147216796875,294.1997985839844,293.1499938964844,293.1499938964844,280.3500061035156,36339.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095277190208436,1.0,0.0,0.0,3.768944263458252,3.7689695358276367,9.478349056735168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.20068359375,0.0,1672.1917724609375,1895.4371337890625,0.0,3492.219970703125,0.932128608226776,1.0,0.0,3.0,1.0,0.0
