time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217800,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234680175781,0.9990000128746032,0.6682433485984802,0.512065589427948,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5240173339844,0.8176700472831726,0.3083744347095489,0.2941007018089294,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.52398681640625,0.821230411529541,0.3122091293334961,0.2202477604150772,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5243225097656,0.7600441575050354,0.2471592724323272,0.2367201298475265,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5246276855469,0.7193849086761475,0.2067115306854248,0.9430482983589172,284.52374267578125,284.95001220703125,298.5349426269531,288.6859436035156,297.853271484375,297.3406066894531,284.5219116210937,1.0,0.5057560801506042,0.5463135838508606,0.6499999761581421,1.0,1.0,-2.6486289501190186,1.138581156730652,1.5100479125976562,0.5424425601959229,0.9233458042144777,0.9233458042144777,0.0,123.62740325927734,118.0,37899.4375,0.0,1613.974609375,1.0,280.6571350097656,283.0633239746094,291.7147216796875,294.1997985839844,293.1499938964844,293.1499938964844,280.3500061035156,36339.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095277190208436,1.0,0.0,0.0,3.768944263458252,3.7689695358276367,9.478349056735168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.20068359375,0.0,1672.1917724609375,1895.4371337890625,0.0,3492.219970703125,0.932128608226776,1.0,0.0,3.0,1.0,0.0
12217860,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254699707031,0.9990000128746032,0.6704018115997314,0.5084208250045776,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8205100297927856,0.3096089959144592,0.2952457964420318,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8224054574966431,0.3114102184772491,0.2196837365627288,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261413574219,0.7618345618247986,0.2471749931573867,0.2367185354232788,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.326416015625,0.7199609279632568,0.2057661712169647,0.9387092590332032,284.32568359375,284.95001220703125,298.5810546875,288.6965026855469,297.8665771484375,297.3294982910156,284.3243103027344,1.0,0.5037724375724792,0.5451875329017639,0.6499999761581421,1.0,1.0,-2.6397266387939453,1.1344414949417114,1.505285143852234,0.540194571018219,0.9133819341659546,0.9133819341659546,0.0,122.21150970458984,121.0,38744.9296875,0.0,1595.09619140625,1.0,280.35723876953125,282.83160400390625,291.7245788574219,294.2597351074219,293.1499938964844,293.1499938964844,280.04998779296875,36643.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179441928863524,1.0,0.0,0.0,3.745907783508301,3.7459328174591056,9.362836408399744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.32666015625,0.0,1647.455078125,1895.4371337890625,0.0,3570.17431640625,0.9271603226661682,1.0,0.0,3.0,1.0,0.0
12217920,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254699707031,0.9990000128746032,0.6704018115997314,0.5084208250045776,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8205100297927856,0.3096089959144592,0.2952457964420318,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8224054574966431,0.3114102184772491,0.2196837365627288,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261413574219,0.7618345618247986,0.2471749931573867,0.2367185354232788,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.326416015625,0.7199609279632568,0.2057661712169647,0.9387092590332032,284.32568359375,284.95001220703125,298.5810546875,288.6965026855469,297.8665771484375,297.3294982910156,284.3243103027344,1.0,0.5037724375724792,0.5451875329017639,0.6499999761581421,1.0,1.0,-2.6397266387939453,1.1344414949417114,1.505285143852234,0.540194571018219,0.9133819341659546,0.9133819341659546,0.0,122.21150970458984,121.0,38744.9296875,0.0,1595.09619140625,1.0,280.35723876953125,282.83160400390625,291.7245788574219,294.2597351074219,293.1499938964844,293.1499938964844,280.04998779296875,36643.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179441928863524,1.0,0.0,0.0,3.745907783508301,3.7459328174591056,9.362836408399744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.32666015625,0.0,1647.455078125,1895.4371337890625,0.0,3570.17431640625,0.9271603226661682,1.0,0.0,3.0,1.0,0.0
12217980,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.13677978515625,0.9990000128746032,0.6709247827529907,0.5088015794754028,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1370849609375,0.8212711215019226,0.3107443749904632,0.2963438630104065,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1370849609375,0.8214977979660034,0.3104961216449737,0.219071939587593,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1372985839844,0.7615903615951538,0.247087761759758,0.2366660237312317,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13751220703125,0.718691885471344,0.2047275900840759,0.934195041656494,284.1369323730469,284.95001220703125,298.62567138671875,288.7069702148437,297.8740234375,297.30914306640625,284.13592529296875,1.0,0.5032530426979065,0.5440614223480225,0.6499999761581421,1.0,1.0,-2.63527774810791,1.13237726688385,1.50290048122406,0.539047360420227,0.9009636640548706,0.9009636640548706,0.0,122.16888427734376,124.0,39601.40625,0.0,1588.6922607421875,1.0,280.0577392578125,282.61016845703125,291.735595703125,294.3226318359375,293.1499938964844,293.1499938964844,279.75,36966.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264880418777466,1.0,0.0,0.0,3.710909128189087,3.7109339237213135,9.188697163153848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.8564453125,0.0,1609.3438720703125,1895.4371337890625,0.0,3648.9091796875,0.9195356369018556,1.0,0.0,3.0,1.0,0.0
12218040,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.13677978515625,0.9990000128746032,0.6709247827529907,0.5088015794754028,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1370849609375,0.8212711215019226,0.3107443749904632,0.2963438630104065,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1370849609375,0.8214977979660034,0.3104961216449737,0.219071939587593,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1372985839844,0.7615903615951538,0.247087761759758,0.2366660237312317,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13751220703125,0.718691885471344,0.2047275900840759,0.934195041656494,284.1369323730469,284.95001220703125,298.62567138671875,288.7069702148437,297.8740234375,297.30914306640625,284.13592529296875,1.0,0.5032530426979065,0.5440614223480225,0.6499999761581421,1.0,1.0,-2.63527774810791,1.13237726688385,1.50290048122406,0.539047360420227,0.9009636640548706,0.9009636640548706,0.0,122.16888427734376,124.0,39601.40625,0.0,1588.6922607421875,1.0,280.0577392578125,282.61016845703125,291.735595703125,294.3226318359375,293.1499938964844,293.1499938964844,279.75,36966.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264880418777466,1.0,0.0,0.0,3.710909128189087,3.7109339237213135,9.188697163153848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.8564453125,0.0,1609.3438720703125,1895.4371337890625,0.0,3648.9091796875,0.9195356369018556,1.0,0.0,3.0,1.0,0.0
12218100,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9976806640625,0.9990000128746032,0.6706386804580688,0.5100463032722473,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0002746582031,0.821127712726593,0.311292827129364,0.2969029247760772,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0002746582031,0.8205216526985168,0.3100196123123169,0.2187746465206146,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018310546875,0.760951578617096,0.2470215857028961,0.2366424351930618,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035095214844,0.717576801776886,0.204184353351593,0.931933581829071,283.99908447265625,284.95001220703125,298.6473999023437,288.712158203125,297.8760986328125,297.2964782714844,283.9901123046875,1.0,0.5033960938453674,0.5434983968734741,0.6499999761581421,1.0,1.0,-2.63434100151062,1.1319456100463867,1.5023952722549438,0.5387898087501526,0.8933010101318359,0.8933010101318359,0.0,122.5108413696289,124.0,40455.41796875,0.0,1588.9222412109375,1.0,279.8001403808594,282.4381408691406,291.76629638671875,294.45416259765625,293.1499938964844,293.1499938964844,279.75,37150.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331665635108948,1.0,0.0,0.0,3.688838005065918,3.688862562179565,9.079720371119038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.53955078125,0.0,1585.5079345703125,1895.4371337890625,0.0,3710.13134765625,0.914683997631073,1.0,0.0,3.0,1.0,0.0
12218160,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559631347656,0.9990000128746032,0.6699353456497192,0.5120171904563904,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9561462402344,0.8205599784851074,0.3117932677268982,0.2973920404911041,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9561462402344,0.8191094994544983,0.309488832950592,0.2184173315763473,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.956298828125,0.7598985433578491,0.2469105720520019,0.2365599423646927,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9564514160156,0.716065526008606,0.20359767973423,0.9294272661209106,283.9560546875,284.95001220703125,298.6687316894531,288.71734619140625,297.8767395019531,297.2815246582031,283.9555053710937,1.0,0.5037359595298767,0.5427911281585693,0.6499999761581421,1.0,1.0,-2.633755922317505,1.1316770315170288,1.5020787715911863,0.5386235117912292,0.8861978650093079,0.8861978650093079,0.0,123.08646392822266,127.0,40495.0078125,0.0,1590.69140625,1.0,279.7575988769531,282.4010009765625,291.7474060058594,294.3890075683594,293.1499938964844,293.1499938964844,280.04998779296875,37313.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351835250854492,1.0,0.0,0.0,3.6629793643951416,3.663003921508789,8.952869734457636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.9150390625,0.0,1557.5220947265625,1895.4371337890625,0.0,3728.56005859375,0.9090571999549866,1.0,0.0,3.0,1.0,0.0
12218220,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1596984863281,0.9990000128746032,0.67054283618927,0.5156331658363342,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.158935546875,0.8201947808265686,0.3139086365699768,0.2990669906139374,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589050292969,0.8171619176864624,0.3097257912158966,0.2183054387569427,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.158447265625,0.7585557103157043,0.2475935369729995,0.2369506806135177,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.157958984375,0.7137182354927063,0.2032044231891632,0.9266350865364076,284.1592712402344,284.95001220703125,298.710205078125,288.7276916503906,297.8890075683594,297.2715148925781,284.16217041015625,1.0,0.5050414800643921,0.5413765907287598,0.6499999761581421,1.0,1.0,-2.6370859146118164,1.1332522630691528,1.5038336515426636,0.5393245220184326,0.8772345781326294,0.8772345781326294,0.0,124.29734802246094,130.0,39463.921875,0.0,1600.7889404296875,1.0,280.04205322265625,282.6452331542969,291.6683349609375,294.17529296875,293.1499938964844,293.1499938964844,280.3500061035156,37255.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188342094421388,1.0,0.0,0.0,3.6151630878448486,3.615186929702759,8.72065413659584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.89892578125,0.0,1504.0570068359375,1895.4371337890625,0.0,3578.395751953125,0.8983892202377319,1.0,0.0,3.0,1.0,0.0
12218280,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1596984863281,0.9990000128746032,0.67054283618927,0.5156331658363342,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.158935546875,0.8201947808265686,0.3139086365699768,0.2990669906139374,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589050292969,0.8171619176864624,0.3097257912158966,0.2183054387569427,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.158447265625,0.7585557103157043,0.2475935369729995,0.2369506806135177,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.157958984375,0.7137182354927063,0.2032044231891632,0.9266350865364076,284.1592712402344,284.95001220703125,298.710205078125,288.7276916503906,297.8890075683594,297.2715148925781,284.16217041015625,1.0,0.5050414800643921,0.5413765907287598,0.6499999761581421,1.0,1.0,-2.6370859146118164,1.1332522630691528,1.5038336515426636,0.5393245220184326,0.8772345781326294,0.8772345781326294,0.0,124.29734802246094,130.0,39463.921875,0.0,1600.7889404296875,1.0,280.04205322265625,282.6452331542969,291.6683349609375,294.17529296875,293.1499938964844,293.1499938964844,280.3500061035156,37255.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188342094421388,1.0,0.0,0.0,3.6151630878448486,3.615186929702759,8.72065413659584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.89892578125,0.0,1504.0570068359375,1895.4371337890625,0.0,3578.395751953125,0.8983892202377319,1.0,0.0,3.0,1.0,0.0
12218340,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3845520019531,0.9990000128746032,0.6733442544937134,0.5181365609169006,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837280273437,0.8213825821876526,0.317131906747818,0.3019119203090668,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3836669921875,0.8169448971748352,0.3112105131149292,0.2191813290119171,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.758793294429779,0.2492268979549408,0.238328605890274,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38262939453125,0.7129573225975037,0.2037079334259033,0.9281417727470398,284.38409423828125,284.95001220703125,298.75,288.7380065917969,297.9115905761719,297.2806091308594,284.3872985839844,1.0,0.5072661638259888,0.5399620532989502,0.6499999761581421,1.0,1.0,-2.6480250358581543,1.1383763551712036,1.509648680686951,0.5418900847434998,0.8714761734008789,0.8714761734008789,0.0,125.43873596191406,133.0,38530.4375,0.0,1621.3140869140625,1.0,280.34112548828125,282.91168212890625,291.6684265136719,294.0970764160156,293.1499938964844,293.1499938964844,280.6499938964844,37047.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013784527778624,1.0,0.0,0.0,3.5751192569732666,3.5751426219940186,8.528533612661704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.68798828125,0.0,1459.1221923828125,1895.4371337890625,0.0,3416.43017578125,0.889334499835968,1.0,0.0,3.0,1.0,0.0
12218400,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3845520019531,0.9990000128746032,0.6733442544937134,0.5181365609169006,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837280273437,0.8213825821876526,0.317131906747818,0.3019119203090668,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3836669921875,0.8169448971748352,0.3112105131149292,0.2191813290119171,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.758793294429779,0.2492268979549408,0.238328605890274,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38262939453125,0.7129573225975037,0.2037079334259033,0.9281417727470398,284.38409423828125,284.95001220703125,298.75,288.7380065917969,297.9115905761719,297.2806091308594,284.3872985839844,1.0,0.5072661638259888,0.5399620532989502,0.6499999761581421,1.0,1.0,-2.6480250358581543,1.1383763551712036,1.509648680686951,0.5418900847434998,0.8714761734008789,0.8714761734008789,0.0,125.43873596191406,133.0,38530.4375,0.0,1621.3140869140625,1.0,280.34112548828125,282.91168212890625,291.6684265136719,294.0970764160156,293.1499938964844,293.1499938964844,280.6499938964844,37047.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013784527778624,1.0,0.0,0.0,3.5751192569732666,3.5751426219940186,8.528533612661704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.68798828125,0.0,1459.1221923828125,1895.4371337890625,0.0,3416.43017578125,0.889334499835968,1.0,0.0,3.0,1.0,0.0
12218460,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.609619140625,0.9990000128746032,0.6772854924201965,0.5206234455108643,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087951660156,0.8231193423271179,0.3209604322910309,0.3054216206073761,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087646484375,0.8173548579216003,0.3133285939693451,0.220582827925682,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6082763671875,0.7596474289894104,0.2513976097106933,0.2402945160865783,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076965332031,0.7129231095314026,0.2047638446092605,0.9324621558189392,284.6091613769531,284.95001220703125,298.78521728515625,288.7455139160156,297.937255859375,297.29833984375,284.61236572265625,1.0,0.5103101134300232,0.5382499098777771,0.6499999761581421,1.0,1.0,-2.664464235305786,1.146063208580017,1.5184011459350586,0.5458136796951294,0.8687208890914917,0.8687208890914917,0.0,126.77347564697266,136.0,37686.0703125,0.0,1650.712646484375,1.0,280.6407775878906,283.1758728027344,291.6900939941406,294.0623779296875,293.1499938964844,293.1499938964844,280.95001220703125,36760.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873649835586548,1.0,0.0,0.0,3.5457348823547363,3.545758008956909,8.388915375689976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.138671875,0.0,1425.75830078125,1895.4371337890625,0.0,3285.556884765625,0.8825922012329102,1.0,0.0,3.0,1.0,0.0
12218520,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.609619140625,0.9990000128746032,0.6772854924201965,0.5206234455108643,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087951660156,0.8231193423271179,0.3209604322910309,0.3054216206073761,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087646484375,0.8173548579216003,0.3133285939693451,0.220582827925682,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6082763671875,0.7596474289894104,0.2513976097106933,0.2402945160865783,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076965332031,0.7129231095314026,0.2047638446092605,0.9324621558189392,284.6091613769531,284.95001220703125,298.78521728515625,288.7455139160156,297.937255859375,297.29833984375,284.61236572265625,1.0,0.5103101134300232,0.5382499098777771,0.6499999761581421,1.0,1.0,-2.664464235305786,1.146063208580017,1.5184011459350586,0.5458136796951294,0.8687208890914917,0.8687208890914917,0.0,126.77347564697266,136.0,37686.0703125,0.0,1650.712646484375,1.0,280.6407775878906,283.1758728027344,291.6900939941406,294.0623779296875,293.1499938964844,293.1499938964844,280.95001220703125,36760.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873649835586548,1.0,0.0,0.0,3.5457348823547363,3.545758008956909,8.388915375689976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.138671875,0.0,1425.75830078125,1895.4371337890625,0.0,3285.556884765625,0.8825922012329102,1.0,0.0,3.0,1.0,0.0
12218580,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.9990000128746032,0.6817377209663391,0.523550271987915,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8249428272247314,0.3251602351665497,0.3093303143978119,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.8178813457489014,0.3158056139945984,0.2222755700349807,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.7606476545333862,0.2538934051990509,0.2426135838031768,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.7131403684616089,0.2061681747436523,0.9385643005371094,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9617004394531,297.3192138671875,284.8344421386719,1.0,0.5140295028686523,0.5365378260612488,0.6499999761581421,1.0,1.0,-2.684828519821167,1.1555777788162231,1.5292507410049438,0.5507076978683472,0.8689040541648865,0.8689040541648865,0.0,128.39096069335938,139.0,36900.07421875,0.0,1687.411865234375,1.0,280.9408569335937,283.43524169921875,291.7064208984375,294.0314025878906,293.1499938964844,293.1499938964844,281.25,36429.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763929605484009,1.0,0.0,0.0,3.528730869293213,3.528753757476806,8.308648489219195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.111328125,0.0,1405.4945068359375,1895.4371337890625,0.0,3182.7685546875,0.878568708896637,1.0,0.0,3.0,1.0,0.0
12218640,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.9990000128746032,0.6817377209663391,0.523550271987915,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8249428272247314,0.3251602351665497,0.3093303143978119,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.8178813457489014,0.3158056139945984,0.2222755700349807,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.7606476545333862,0.2538934051990509,0.2426135838031768,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.7131403684616089,0.2061681747436523,0.9385643005371094,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9617004394531,297.3192138671875,284.8344421386719,1.0,0.5140295028686523,0.5365378260612488,0.6499999761581421,1.0,1.0,-2.684828519821167,1.1555777788162231,1.5292507410049438,0.5507076978683472,0.8689040541648865,0.8689040541648865,0.0,128.39096069335938,139.0,36900.07421875,0.0,1687.411865234375,1.0,280.9408569335937,283.43524169921875,291.7064208984375,294.0314025878906,293.1499938964844,293.1499938964844,281.25,36429.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763929605484009,1.0,0.0,0.0,3.528730869293213,3.528753757476806,8.308648489219195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.111328125,0.0,1405.4945068359375,1895.4371337890625,0.0,3182.7685546875,0.878568708896637,1.0,0.0,3.0,1.0,0.0
12218700,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.6840251088142395,0.5252795815467834,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8257771730422974,0.3273490965366363,0.3113630414009094,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8180683851242065,0.3171222805976867,0.2231714576482772,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7610881328582764,0.255216121673584,0.2438427656888961,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7132247090339661,0.2069527953863144,0.9419997930526732,284.98455810546875,284.95001220703125,298.8248291015625,288.7469787597656,297.9728088378906,297.3294982910156,284.9961242675781,1.0,0.5160945653915405,0.5356817841529846,0.6499999761581421,1.0,1.0,-2.696030139923096,1.1608091592788696,1.535220980644226,0.5534082055091858,0.8706092834472656,0.8706092834472656,0.0,129.3228302001953,139.0,36186.140625,0.0,1708.0030517578125,1.0,281.1951599121094,283.6258850097656,291.6850891113281,293.9188537597656,293.1499938964844,293.1499938964844,281.25,36240.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692337870597839,1.0,0.0,0.0,3.524949073791504,3.5249719619750977,8.290848541037121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.16650390625,0.0,1400.1820068359375,1895.4371337890625,0.0,3115.622802734375,0.8776257634162903,1.0,0.0,3.0,1.0,0.0
12218760,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9990000128746032,0.6864231824874878,0.5269938111305237,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8267090916633606,0.3296325504779815,0.3135152757167816,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8183656334877014,0.3185337781906128,0.2241579890251159,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.761631429195404,0.2566163241863251,0.2451680600643158,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.7134222388267517,0.2078139781951904,0.9458640217781068,285.05322265625,284.95001220703125,298.83477783203125,288.7450561523437,297.9836730957031,297.34063720703125,285.0561828613281,1.0,0.5182873606681824,0.534595251083374,0.6499999761581421,1.0,1.0,-2.708096742630005,1.1664440631866455,1.541652798652649,0.5563169717788696,0.8720332980155945,0.8720332980155945,0.0,130.28404235839844,142.0,36232.68359375,0.0,1730.157470703125,1.0,281.2408752441406,283.69287109375,291.7130432128906,293.9977722167969,293.1499938964844,293.1499938964844,281.54998779296875,36074.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672521114349365,1.0,0.0,0.0,3.52500581741333,3.525028705596924,8.291115705105767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.2060546875,0.0,1399.037841796875,1895.4371337890625,0.0,3097.033203125,0.8774744272232056,1.0,0.0,3.0,1.0,0.0
12218820,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.9990000128746032,0.6913039684295654,0.5308166742324829,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752380371094,0.8284597396850586,0.334354043006897,0.3179478347301483,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.8188523054122925,0.3214931190013885,0.2262108325958252,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.7626255750656128,0.2595373392105102,0.2479227632284164,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742004394531,0.7137711048126221,0.2096604108810424,0.954135239124298,285.2755126953125,284.95001220703125,298.85009765625,288.73785400390625,298.00299072265625,297.3619689941406,285.2783508300781,1.0,0.5229759812355042,0.5324221253395081,0.6499999761581421,1.0,1.0,-2.733731985092163,1.1784112453460691,1.5553208589553833,0.5625069737434387,0.8781515955924988,0.8781515955924988,0.0,132.39588928222656,145.0,35697.57421875,0.0,1778.131103515625,1.0,281.5408020019531,283.9501037597656,291.7149963378906,293.9669189453125,293.1499938964844,293.1499938964844,281.8500061035156,35713.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598757982254028,1.0,0.0,0.0,3.53483247756958,3.534855365753174,8.337406143255066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.08984375,0.0,1406.7012939453125,1895.4371337890625,0.0,3027.840087890625,0.8793957233428955,1.0,0.0,3.0,1.0,0.0
12218880,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.9990000128746032,0.6913039684295654,0.5308166742324829,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752380371094,0.8284597396850586,0.334354043006897,0.3179478347301483,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.8188523054122925,0.3214931190013885,0.2262108325958252,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.7626255750656128,0.2595373392105102,0.2479227632284164,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742004394531,0.7137711048126221,0.2096604108810424,0.954135239124298,285.2755126953125,284.95001220703125,298.85009765625,288.73785400390625,298.00299072265625,297.3619689941406,285.2783508300781,1.0,0.5229759812355042,0.5324221253395081,0.6499999761581421,1.0,1.0,-2.733731985092163,1.1784112453460691,1.5553208589553833,0.5625069737434387,0.8781515955924988,0.8781515955924988,0.0,132.39588928222656,145.0,35697.57421875,0.0,1778.131103515625,1.0,281.5408020019531,283.9501037597656,291.7149963378906,293.9669189453125,293.1499938964844,293.1499938964844,281.8500061035156,35713.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598757982254028,1.0,0.0,0.0,3.53483247756958,3.534855365753174,8.337406143255066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.08984375,0.0,1406.7012939453125,1895.4371337890625,0.0,3027.840087890625,0.8793957233428955,1.0,0.0,3.0,1.0,0.0
12218940,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4929504394531,0.9990000128746032,0.6963278651237488,0.5349403023719788,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.8301976323127747,0.339283287525177,0.3225865662097931,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.8193386793136597,0.3246300220489502,0.2283992320299148,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.7636250853538513,0.2626172304153442,0.2508381605148315,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914245605469,0.71416836977005,0.2116659134626388,0.963172972202301,285.4925842285156,284.95001220703125,298.8598022460937,288.7264709472656,298.0194091796875,297.3825378417969,285.4951171875,1.0,0.5280077457427979,0.5302490592002869,0.6499999761581421,1.0,1.0,-2.7612552642822266,1.1912553310394287,1.569999933242798,0.5691589713096619,0.8871353268623352,0.8871353268623352,0.0,134.6891326904297,148.0,35184.3515625,0.0,1830.65234375,1.0,281.84063720703125,284.20037841796875,291.70965576171875,293.9320983886719,293.1499938964844,293.1499938964844,282.1499938964844,35367.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536697626113892,1.0,0.0,0.0,3.557694911956787,3.55771803855896,8.445604180451483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.958984375,0.0,1428.2664794921875,1895.4371337890625,0.0,2969.654052734375,0.884234607219696,1.0,0.0,3.0,1.0,0.0
12219000,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4929504394531,0.9990000128746032,0.6963278651237488,0.5349403023719788,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.8301976323127747,0.339283287525177,0.3225865662097931,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.8193386793136597,0.3246300220489502,0.2283992320299148,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.7636250853538513,0.2626172304153442,0.2508381605148315,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914245605469,0.71416836977005,0.2116659134626388,0.963172972202301,285.4925842285156,284.95001220703125,298.8598022460937,288.7264709472656,298.0194091796875,297.3825378417969,285.4951171875,1.0,0.5280077457427979,0.5302490592002869,0.6499999761581421,1.0,1.0,-2.7612552642822266,1.1912553310394287,1.569999933242798,0.5691589713096619,0.8871353268623352,0.8871353268623352,0.0,134.6891326904297,148.0,35184.3515625,0.0,1830.65234375,1.0,281.84063720703125,284.20037841796875,291.70965576171875,293.9320983886719,293.1499938964844,293.1499938964844,282.1499938964844,35367.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536697626113892,1.0,0.0,0.0,3.557694911956787,3.55771803855896,8.445604180451483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.958984375,0.0,1428.2664794921875,1895.4371337890625,0.0,2969.654052734375,0.884234607219696,1.0,0.0,3.0,1.0,0.0
12219060,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.9990000128746032,0.7015360593795776,0.539253830909729,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172241210937,0.8319613337516785,0.3444186747074127,0.3274146020412445,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171936035156,0.8198451995849609,0.3279251754283905,0.2306947410106659,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.7646618485450745,0.265850156545639,0.2538958191871643,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164306640625,0.7146395444869995,0.2138264775276184,0.9728927612304688,285.71734619140625,284.95001220703125,298.8644104003906,288.7113647460937,298.0321044921875,297.4003601074219,285.7163391113281,1.0,0.5333141684532166,0.5277438163757324,0.6499999761581421,1.0,1.0,-2.7903542518615723,1.204830288887024,1.5855238437652588,0.5761932134628296,0.8991397619247437,0.8991397619247437,0.0,137.1209716796875,151.0,34721.8515625,0.0,1887.232177734375,1.0,282.1410522460937,284.4509582519531,291.6982421875,293.893798828125,293.1499938964844,293.1499938964844,282.45001220703125,35040.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481326699256897,1.0,0.0,0.0,3.5926575660705566,3.5926809310913086,8.612415172137844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.43017578125,0.0,1463.2393798828125,1895.4371337890625,0.0,2917.783935546875,0.8918092250823975,1.0,0.0,3.0,1.0,0.0
12219120,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.9990000128746032,0.7015360593795776,0.539253830909729,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172241210937,0.8319613337516785,0.3444186747074127,0.3274146020412445,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171936035156,0.8198451995849609,0.3279251754283905,0.2306947410106659,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.7646618485450745,0.265850156545639,0.2538958191871643,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164306640625,0.7146395444869995,0.2138264775276184,0.9728927612304688,285.71734619140625,284.95001220703125,298.8644104003906,288.7113647460937,298.0321044921875,297.4003601074219,285.7163391113281,1.0,0.5333141684532166,0.5277438163757324,0.6499999761581421,1.0,1.0,-2.7903542518615723,1.204830288887024,1.5855238437652588,0.5761932134628296,0.8991397619247437,0.8991397619247437,0.0,137.1209716796875,151.0,34721.8515625,0.0,1887.232177734375,1.0,282.1410522460937,284.4509582519531,291.6982421875,293.893798828125,293.1499938964844,293.1499938964844,282.45001220703125,35040.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481326699256897,1.0,0.0,0.0,3.5926575660705566,3.5926809310913086,8.612415172137844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.43017578125,0.0,1463.2393798828125,1895.4371337890625,0.0,2917.783935546875,0.8918092250823975,1.0,0.0,3.0,1.0,0.0
12219180,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564514160156,0.9990000128746032,0.7072223424911499,0.5434528589248657,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.8339560627937317,0.3498629033565521,0.3325105309486389,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9558410644531,0.8205896615982056,0.3314997851848602,0.2331654578447342,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.7659363150596619,0.2693175971508026,0.2571557462215423,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550476074219,0.7153768539428711,0.2162194848060608,0.983570158481598,285.95611572265625,284.95001220703125,298.8643798828125,288.6928405761719,298.04302978515625,297.4185791015625,285.9584350585937,1.0,0.5388686060905457,0.525238573551178,0.6499999761581421,1.0,1.0,-2.8212428092956543,1.219235897064209,1.602006912231445,0.5836551189422607,0.91450434923172,0.91450434923172,0.0,139.60418701171875,154.0,34493.73828125,0.0,1947.9732666015625,1.0,282.4410095214844,284.702880859375,291.6869506835937,293.86553955078125,293.1499938964844,293.1499938964844,282.1499938964844,34730.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843887209892273,1.0,0.0,0.0,3.639304399490357,3.639328002929688,8.837512837089889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.56591796875,0.0,1511.8310546875,1895.4371337890625,0.0,2878.053955078125,0.9020230770111084,1.0,0.0,3.0,1.0,0.0
12219240,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564514160156,0.9990000128746032,0.7072223424911499,0.5434528589248657,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.8339560627937317,0.3498629033565521,0.3325105309486389,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9558410644531,0.8205896615982056,0.3314997851848602,0.2331654578447342,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.7659363150596619,0.2693175971508026,0.2571557462215423,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550476074219,0.7153768539428711,0.2162194848060608,0.983570158481598,285.95611572265625,284.95001220703125,298.8643798828125,288.6928405761719,298.04302978515625,297.4185791015625,285.9584350585937,1.0,0.5388686060905457,0.525238573551178,0.6499999761581421,1.0,1.0,-2.8212428092956543,1.219235897064209,1.602006912231445,0.5836551189422607,0.91450434923172,0.91450434923172,0.0,139.60418701171875,154.0,34493.73828125,0.0,1947.9732666015625,1.0,282.4410095214844,284.702880859375,291.6869506835937,293.86553955078125,293.1499938964844,293.1499938964844,282.1499938964844,34730.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843887209892273,1.0,0.0,0.0,3.639304399490357,3.639328002929688,8.837512837089889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.56591796875,0.0,1511.8310546875,1895.4371337890625,0.0,2878.053955078125,0.9020230770111084,1.0,0.0,3.0,1.0,0.0
12219300,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065185546875,0.9990000128746032,0.7090369462966919,0.5458880662918091,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089599609375,0.8347253799438477,0.3521960973739624,0.3349889814853668,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092956542969,0.820717990398407,0.3328333497047424,0.234327346086502,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8107604980469,0.7663542032241821,0.2707419097423553,0.258730798959732,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127746582031,0.7155622839927673,0.2171692848205566,0.9887652397155762,285.8079833984375,284.95001220703125,298.86279296875,288.6824035644531,298.0438537597656,297.4208679199219,285.79833984375,1.0,0.5417048335075378,0.5239859223365784,0.6499999761581421,1.0,1.0,-2.836684226989746,1.2264280319213867,1.610256314277649,0.5874243378639221,0.9188246130943298,0.9188246130943298,0.0,140.9652862548828,154.0,35280.5390625,0.0,1979.3594970703125,1.0,282.1986999511719,284.5209350585937,291.7703857421875,294.1007080078125,293.1499938964844,293.1499938964844,282.1499938964844,34777.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576124310493469,1.0,0.0,0.0,3.662431955337525,3.6624557971954346,8.950193546297669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.53515625,0.0,1537.865966796875,1895.4371337890625,0.0,3006.61474609375,0.907177209854126,1.0,0.0,3.0,1.0,0.0
12219360,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513732910156,0.9990000128746032,0.7096387147903442,0.5495519638061523,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.8345097303390503,0.354037344455719,0.3369583189487457,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.8198057413101196,0.3336179852485657,0.2350642085075378,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.7657907605171204,0.2717517018318176,0.259893536567688,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524108886719,0.7148285508155823,0.2177379429340362,0.9922736883163452,285.7516174316406,284.95001220703125,298.8602294921875,288.6712951660156,298.03955078125,297.4148864746094,285.7500915527344,1.0,0.5444538593292236,0.5225739479064941,0.6499999761581421,1.0,1.0,-2.8499584197998047,1.2326066493988037,1.6173518896102903,0.5906801819801331,0.9235568642616272,0.9235568642616272,0.0,142.6526641845703,157.0,35480.48828125,0.0,2009.096923828125,1.0,282.1573486328125,284.463134765625,291.7643127441406,294.083740234375,293.1499938964844,293.1499938964844,281.8500061035156,34844.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676508665084839,1.0,0.0,0.0,3.683250665664673,3.683274745941162,9.052234872797272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.96923828125,0.0,1561.7490234375,1895.4371337890625,0.0,3100.7734375,0.9119206666946412,1.0,0.0,3.0,1.0,0.0
12219420,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.9990000128746032,0.7083351612091064,0.5588661432266235,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.8324609994888306,0.3568424880504608,0.3399775922298431,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380554199219,0.8162667751312256,0.3342408239841461,0.2357923686504364,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.7630003094673157,0.2729818820953369,0.2614110112190246,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.7116343379020691,0.2180934846401214,0.9955634474754332,285.5378112792969,284.95001220703125,298.8525085449219,288.6471252441406,298.017333984375,297.3811340332031,285.53631591796875,1.0,0.5495885610580444,0.5197499990463257,0.6499999761581421,1.0,1.0,-2.87144136428833,1.2426046133041382,1.6288368701934814,0.5959434509277344,0.9296069145202636,0.9296069145202636,0.0,146.52334594726562,160.0,36515.58203125,0.0,2063.333984375,1.0,281.8576965332031,284.2077941894531,291.7391662597656,294.1441345214844,293.1499938964844,293.1499938964844,281.54998779296875,35055.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897995352745056,1.0,0.0,0.0,3.718980073928833,3.719004631042481,9.228710382558348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.75927734375,0.0,1604.078125,1895.4371337890625,0.0,3308.33251953125,0.9200755953788756,1.0,0.0,3.0,1.0,0.0
12219480,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.9990000128746032,0.7083351612091064,0.5588661432266235,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.8324609994888306,0.3568424880504608,0.3399775922298431,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380554199219,0.8162667751312256,0.3342408239841461,0.2357923686504364,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.7630003094673157,0.2729818820953369,0.2614110112190246,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.7116343379020691,0.2180934846401214,0.9955634474754332,285.5378112792969,284.95001220703125,298.8525085449219,288.6471252441406,298.017333984375,297.3811340332031,285.53631591796875,1.0,0.5495885610580444,0.5197499990463257,0.6499999761581421,1.0,1.0,-2.87144136428833,1.2426046133041382,1.6288368701934814,0.5959434509277344,0.9296069145202636,0.9296069145202636,0.0,146.52334594726562,160.0,36515.58203125,0.0,2063.333984375,1.0,281.8576965332031,284.2077941894531,291.7391662597656,294.1441345214844,293.1499938964844,293.1499938964844,281.54998779296875,35055.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897995352745056,1.0,0.0,0.0,3.718980073928833,3.719004631042481,9.228710382558348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.75927734375,0.0,1604.078125,1895.4371337890625,0.0,3308.33251953125,0.9200755953788756,1.0,0.0,3.0,1.0,0.0
12219540,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.9990000128746032,0.704646646976471,0.5692724585533142,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348999023437,0.829414963722229,0.3589710295200348,0.3422494232654571,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349914550781,0.8116075992584229,0.3341633081436157,0.2359407842159271,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.7591497898101807,0.2735615372657776,0.2622248232364654,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.7070844769477844,0.217778131365776,0.9954509735107422,285.3347473144531,284.95001220703125,298.8416748046875,288.62066650390625,297.988037109375,297.3372497558594,285.33319091796875,1.0,0.5541706681251526,0.516926109790802,0.6499999761581421,1.0,1.0,-2.8877055644989014,1.250172734260559,1.6375327110290527,0.599922239780426,0.933057188987732,0.933057188987732,0.0,150.6209716796875,163.0,37570.66015625,0.0,2110.635986328125,1.0,281.5577392578125,283.958251953125,291.69146728515625,294.1632080078125,293.1499938964844,293.1499938964844,281.25,35294.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068365097045898,1.0,0.0,0.0,3.745848894119263,3.745873689651489,9.362542527924234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.78564453125,0.0,1637.0277099609375,1895.4371337890625,0.0,3467.22216796875,0.9262656569480896,1.0,0.0,3.0,1.0,0.0
12219600,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.9990000128746032,0.704646646976471,0.5692724585533142,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348999023437,0.829414963722229,0.3589710295200348,0.3422494232654571,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349914550781,0.8116075992584229,0.3341633081436157,0.2359407842159271,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.7591497898101807,0.2735615372657776,0.2622248232364654,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.7070844769477844,0.217778131365776,0.9954509735107422,285.3347473144531,284.95001220703125,298.8416748046875,288.62066650390625,297.988037109375,297.3372497558594,285.33319091796875,1.0,0.5541706681251526,0.516926109790802,0.6499999761581421,1.0,1.0,-2.8877055644989014,1.250172734260559,1.6375327110290527,0.599922239780426,0.933057188987732,0.933057188987732,0.0,150.6209716796875,163.0,37570.66015625,0.0,2110.635986328125,1.0,281.5577392578125,283.958251953125,291.69146728515625,294.1632080078125,293.1499938964844,293.1499938964844,281.25,35294.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068365097045898,1.0,0.0,0.0,3.745848894119263,3.745873689651489,9.362542527924234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.78564453125,0.0,1637.0277099609375,1895.4371337890625,0.0,3467.22216796875,0.9262656569480896,1.0,0.0,3.0,1.0,0.0
