time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219660,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.9990000128746032,0.6987619400024414,0.579778254032135,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.8260937333106995,0.3606895804405212,0.3440916538238525,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8064867854118347,0.333644688129425,0.235753446817398,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.7549972534179688,0.2737363278865814,0.2626152038574219,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.7020101547241211,0.2170716524124145,0.9933160543441772,285.1329345703125,284.95001220703125,298.8282165527344,288.59234619140625,297.9593505859375,297.29656982421875,285.1315612792969,1.0,0.5582308769226074,0.5141857266426086,0.6499999761581421,1.0,1.0,-2.900228261947632,1.255998969078064,1.6442294120788574,0.6029841303825378,0.9338139891624452,0.9338139891624452,0.0,154.67752075195312,151.0,38588.23828125,0.0,2151.850830078125,1.0,281.257568359375,283.71124267578125,291.6478271484375,294.1796264648437,293.1499938964844,293.1499938964844,280.95001220703125,35547.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206679463386536,1.0,0.0,0.0,3.763319253921509,3.7633442878723145,9.450077982364746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.43408203125,0.0,1659.4453125,1895.4371337890625,0.0,3595.3212890625,0.930355668067932,1.0,0.0,3.0,1.0,0.0
12219720,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.9990000128746032,0.6987619400024414,0.579778254032135,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.8260937333106995,0.3606895804405212,0.3440916538238525,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8064867854118347,0.333644688129425,0.235753446817398,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.7549972534179688,0.2737363278865814,0.2626152038574219,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.7020101547241211,0.2170716524124145,0.9933160543441772,285.1329345703125,284.95001220703125,298.8282165527344,288.59234619140625,297.9593505859375,297.29656982421875,285.1315612792969,1.0,0.5582308769226074,0.5141857266426086,0.6499999761581421,1.0,1.0,-2.900228261947632,1.255998969078064,1.6442294120788574,0.6029841303825378,0.9338139891624452,0.9338139891624452,0.0,154.67752075195312,151.0,38588.23828125,0.0,2151.850830078125,1.0,281.257568359375,283.71124267578125,291.6478271484375,294.1796264648437,293.1499938964844,293.1499938964844,280.95001220703125,35547.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206679463386536,1.0,0.0,0.0,3.763319253921509,3.7633442878723145,9.450077982364746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.43408203125,0.0,1659.4453125,1895.4371337890625,0.0,3595.3212890625,0.930355668067932,1.0,0.0,3.0,1.0,0.0
12219780,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9990000128746032,0.6922923922538757,0.5783384442329407,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8277610540390015,0.3621045053005218,0.345472514629364,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8065377473831177,0.3328124582767486,0.2352118343114853,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7555426359176636,0.2736114263534546,0.2625457048416137,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7015732526779175,0.2160731703042984,0.9891063570976256,284.930419921875,284.95001220703125,298.8127136230469,288.5625,297.9374084472656,297.2698669433594,284.9284362792969,1.0,0.5565853118896484,0.5114452838897705,0.6499999761581421,1.0,1.0,-2.8943886756896973,1.2532323598861694,1.6411561965942385,0.6018286943435669,0.931887984275818,0.931887984275818,0.0,153.97604370117188,139.0,39542.49609375,0.0,2138.44580078125,1.0,280.957275390625,283.46661376953125,291.6106262207031,294.2013854980469,293.1499938964844,293.1499938964844,280.6499938964844,35807.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933014988899231,1.0,0.0,0.0,3.771206378936768,3.771231651306152,9.489731382927856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.33984375,0.0,1670.7554931640625,1895.4371337890625,0.0,3708.745849609375,0.932295262813568,1.0,0.0,3.0,1.0,0.0
12219840,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9990000128746032,0.6922923922538757,0.5783384442329407,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8277610540390015,0.3621045053005218,0.345472514629364,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8065377473831177,0.3328124582767486,0.2352118343114853,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7555426359176636,0.2736114263534546,0.2625457048416137,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7015732526779175,0.2160731703042984,0.9891063570976256,284.930419921875,284.95001220703125,298.8127136230469,288.5625,297.9374084472656,297.2698669433594,284.9284362792969,1.0,0.5565853118896484,0.5114452838897705,0.6499999761581421,1.0,1.0,-2.8943886756896973,1.2532323598861694,1.6411561965942385,0.6018286943435669,0.931887984275818,0.931887984275818,0.0,153.97604370117188,139.0,39542.49609375,0.0,2138.44580078125,1.0,280.957275390625,283.46661376953125,291.6106262207031,294.2013854980469,293.1499938964844,293.1499938964844,280.6499938964844,35807.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933014988899231,1.0,0.0,0.0,3.771206378936768,3.771231651306152,9.489731382927856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.33984375,0.0,1670.7554931640625,1895.4371337890625,0.0,3708.745849609375,0.932295262813568,1.0,0.0,3.0,1.0,0.0
12219900,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.9990000128746032,0.6899285316467285,0.5739940404891968,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.8301382064819336,0.3627322912216186,0.3460574150085449,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.8081865310668945,0.3323235213756561,0.2348673492670059,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7572663426399231,0.2734744548797607,0.2624016404151916,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.7027644515037537,0.2154861241579055,0.9863982796669006,284.7779235839844,284.95001220703125,298.8043212890625,288.547119140625,297.9283142089844,297.2604675292969,284.7685852050781,1.0,0.5543065667152405,0.5100750923156738,0.6499999761581421,1.0,1.0,-2.886033773422241,1.2493301630020142,1.6367037296295166,0.5998674631118774,0.9292653799057008,0.9292653799057008,0.0,152.17835998535156,139.0,40386.55078125,0.0,2115.464599609375,1.0,280.69830322265625,283.2760925292969,291.6177978515625,294.3106689453125,293.1499938964844,293.1499938964844,280.6499938964844,35956.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412094950675964,1.0,0.0,0.0,3.7715208530426025,3.771545886993408,9.491312766840564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.2509765625,0.0,1672.27783203125,1895.4371337890625,0.0,3783.436767578125,0.9324300289154052,1.0,0.0,3.0,1.0,0.0
12219960,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183837890625,0.9990000128746032,0.6881665587425232,0.5680174827575684,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.8331751823425293,0.3632762134075165,0.3464974164962768,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.8104722499847412,0.3317504823207855,0.2344142794609069,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193908691406,0.7596144080162048,0.2732643485069275,0.2621345520019531,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.7045443058013916,0.2148316800594329,0.983148992061615,284.71875,284.95001220703125,298.79559326171875,288.531494140625,297.91925048828125,297.25152587890625,284.7163391113281,1.0,0.5512422323226929,0.5089479684829712,0.6499999761581421,1.0,1.0,-2.8746137619018555,1.2440009117126465,1.630612850189209,0.5971563458442688,0.9270898699760436,0.9270898699760436,0.0,149.7261199951172,127.0,40346.828125,0.0,2084.273681640625,1.0,280.65692138671875,283.2191772460937,291.57421875,294.2174377441406,293.1499938964844,293.1499938964844,280.3500061035156,36084.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442970752716064,1.0,0.0,0.0,3.76892614364624,3.768951177597046,9.478258107264992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.2568359375,0.0,1670.1978759765625,1895.4371337890625,0.0,3811.443603515625,0.9319605231285096,1.0,0.0,3.0,1.0,0.0
12220020,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991149902344,0.9990000128746032,0.6866238117218018,0.5516430139541626,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.8414039611816406,0.3642191290855407,0.3472239971160888,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4998474121094,0.8169967532157898,0.3304647207260132,0.2334019094705581,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5002136230469,0.7663480639457703,0.2727174460887909,0.2614520192146301,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.50079345703125,0.709998369216919,0.2134478092193603,0.9760704040527344,284.49951171875,284.95001220703125,298.7773742675781,288.4997253417969,297.9014587402344,297.23492431640625,284.4967346191406,1.0,0.5432723760604858,0.5066937804222107,0.6499999761581421,1.0,1.0,-2.845269203186035,1.230314016342163,1.6149550676345823,0.5901278257369995,0.9193123579025269,0.9193123579025269,0.0,143.1935272216797,130.0,40977.796875,0.0,2004.0389404296875,1.0,280.3572082519531,282.96893310546875,291.5345458984375,294.22027587890625,293.1499938964844,293.1499938964844,280.04998779296875,36384.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540090560913086,1.0,0.0,0.0,3.755586862564087,3.7556118965148926,9.411284054294812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.02197265625,0.0,1656.800048828125,1895.4371337890625,0.0,3899.006103515625,0.9291585087776184,1.0,0.0,3.0,1.0,0.0
12220080,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991149902344,0.9990000128746032,0.6866238117218018,0.5516430139541626,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.8414039611816406,0.3642191290855407,0.3472239971160888,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4998474121094,0.8169967532157898,0.3304647207260132,0.2334019094705581,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5002136230469,0.7663480639457703,0.2727174460887909,0.2614520192146301,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.50079345703125,0.709998369216919,0.2134478092193603,0.9760704040527344,284.49951171875,284.95001220703125,298.7773742675781,288.4997253417969,297.9014587402344,297.23492431640625,284.4967346191406,1.0,0.5432723760604858,0.5066937804222107,0.6499999761581421,1.0,1.0,-2.845269203186035,1.230314016342163,1.6149550676345823,0.5901278257369995,0.9193123579025269,0.9193123579025269,0.0,143.1935272216797,130.0,40977.796875,0.0,2004.0389404296875,1.0,280.3572082519531,282.96893310546875,291.5345458984375,294.22027587890625,293.1499938964844,293.1499938964844,280.04998779296875,36384.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540090560913086,1.0,0.0,0.0,3.755586862564087,3.7556118965148926,9.411284054294812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.02197265625,0.0,1656.800048828125,1895.4371337890625,0.0,3899.006103515625,0.9291585087776184,1.0,0.0,3.0,1.0,0.0
12220140,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.28619384765625,0.9990000128746032,0.6860795617103577,0.5428124070167542,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.28662109375,0.8462422490119934,0.3650140166282654,0.3478903174400329,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2867431640625,0.81998211145401,0.3290212750434875,0.2323407232761383,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870178222656,0.7697876691818237,0.2720425128936767,0.2607307434082031,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2874755859375,0.7121899127960205,0.2120278626680374,0.9692124128341676,284.2864685058594,284.95001220703125,298.75860595703125,288.467529296875,297.8838806152344,297.21893310546875,284.28448486328125,1.0,0.5387443900108337,0.5044395327568054,0.6499999761581421,1.0,1.0,-2.82505464553833,1.2209244966506958,1.6041300296783447,0.5850565433502197,0.9087108969688416,0.9087108969688416,0.0,139.5662384033203,133.0,41633.18359375,0.0,1953.860107421875,1.0,280.057373046875,282.7279052734375,291.49566650390625,294.21923828125,293.1499938964844,293.1499938964844,279.75,36708.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622722268104552,1.0,0.0,0.0,3.7301647663116455,3.730189561843872,9.284303246204216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.55029296875,0.0,1629.6185302734375,1895.4371337890625,0.0,3972.81494140625,0.9236726760864258,1.0,0.0,3.0,1.0,0.0
12220200,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.28619384765625,0.9990000128746032,0.6860795617103577,0.5428124070167542,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.28662109375,0.8462422490119934,0.3650140166282654,0.3478903174400329,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2867431640625,0.81998211145401,0.3290212750434875,0.2323407232761383,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870178222656,0.7697876691818237,0.2720425128936767,0.2607307434082031,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2874755859375,0.7121899127960205,0.2120278626680374,0.9692124128341676,284.2864685058594,284.95001220703125,298.75860595703125,288.467529296875,297.8838806152344,297.21893310546875,284.28448486328125,1.0,0.5387443900108337,0.5044395327568054,0.6499999761581421,1.0,1.0,-2.82505464553833,1.2209244966506958,1.6041300296783447,0.5850565433502197,0.9087108969688416,0.9087108969688416,0.0,139.5662384033203,133.0,41633.18359375,0.0,1953.860107421875,1.0,280.057373046875,282.7279052734375,291.49566650390625,294.21923828125,293.1499938964844,293.1499938964844,279.75,36708.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622722268104552,1.0,0.0,0.0,3.7301647663116455,3.730189561843872,9.284303246204216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.55029296875,0.0,1629.6185302734375,1895.4371337890625,0.0,3972.81494140625,0.9236726760864258,1.0,0.0,3.0,1.0,0.0
12220260,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.08697509765625,0.9990000128746032,0.6839698553085327,0.5399348139762878,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0873107910156,0.8481788635253906,0.3657009303569793,0.348526656627655,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.08740234375,0.8201389908790588,0.3274613618850708,0.2312500774860382,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0876159667969,0.7704243063926697,0.271265298128128,0.2599871754646301,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0879821777344,0.7117983102798462,0.2105455845594406,0.9624969959259032,284.0871887207031,284.95001220703125,298.73974609375,288.435302734375,297.8667297363281,297.2034912109375,284.085693359375,1.0,0.5363014340400696,0.5029369592666626,0.6499999761581421,1.0,1.0,-2.812080144882202,1.214884638786316,1.5971955060958862,0.581866979598999,0.8955501317977905,0.8955501317977905,0.0,138.16014099121094,136.0,42331.375,0.0,1926.4122314453125,1.0,279.75787353515625,282.50067138671875,291.4612731933594,294.2254638671875,293.1499938964844,293.1499938964844,280.04998779296875,37054.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700986742973328,1.0,0.0,0.0,3.691899061203003,3.6919236183166495,9.094795245800924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.5517578125,0.0,1588.2657470703125,1895.4371337890625,0.0,4042.07763671875,0.9153398871421814,1.0,0.0,3.0,1.0,0.0
12220320,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.08697509765625,0.9990000128746032,0.6839698553085327,0.5399348139762878,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0873107910156,0.8481788635253906,0.3657009303569793,0.348526656627655,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.08740234375,0.8201389908790588,0.3274613618850708,0.2312500774860382,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0876159667969,0.7704243063926697,0.271265298128128,0.2599871754646301,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0879821777344,0.7117983102798462,0.2105455845594406,0.9624969959259032,284.0871887207031,284.95001220703125,298.73974609375,288.435302734375,297.8667297363281,297.2034912109375,284.085693359375,1.0,0.5363014340400696,0.5029369592666626,0.6499999761581421,1.0,1.0,-2.812080144882202,1.214884638786316,1.5971955060958862,0.581866979598999,0.8955501317977905,0.8955501317977905,0.0,138.16014099121094,136.0,42331.375,0.0,1926.4122314453125,1.0,279.75787353515625,282.50067138671875,291.4612731933594,294.2254638671875,293.1499938964844,293.1499938964844,280.04998779296875,37054.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700986742973328,1.0,0.0,0.0,3.691899061203003,3.6919236183166495,9.094795245800924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.5517578125,0.0,1588.2657470703125,1895.4371337890625,0.0,4042.07763671875,0.9153398871421814,1.0,0.0,3.0,1.0,0.0
12220380,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.265869140625,0.9990000128746032,0.6831535696983337,0.5392895340919495,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2655029296875,0.8495848178863525,0.3676044940948486,0.3499093949794769,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.265380859375,0.819887101650238,0.3272024393081665,0.2307475954294204,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.26513671875,0.7705593705177307,0.2714217603206634,0.2598118484020233,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26470947265625,0.7109570503234863,0.2098296284675598,0.957990288734436,284.265625,284.95001220703125,298.7213134765625,288.40338134765625,297.8568725585937,297.20025634765625,284.2673645019531,1.0,0.5354559421539307,0.5014344453811646,0.6499999761581421,1.0,1.0,-2.806725025177002,1.212404489517212,1.59432053565979,0.5804802179336548,0.8878534436225891,0.8878534436225891,0.0,137.7512969970703,139.0,41113.40234375,0.0,1915.9752197265625,1.0,280.0422058105469,282.7283020019531,291.344482421875,293.9620361328125,293.1499938964844,293.1499938964844,280.3500061035156,37020.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539413452148438,1.0,0.0,0.0,3.6530990600585938,3.653123378753662,8.904636388251674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.41357421875,0.0,1544.260986328125,1895.4371337890625,0.0,3898.3984375,0.9066829681396484,1.0,0.0,3.0,1.0,0.0
12220440,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.265869140625,0.9990000128746032,0.6831535696983337,0.5392895340919495,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2655029296875,0.8495848178863525,0.3676044940948486,0.3499093949794769,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.265380859375,0.819887101650238,0.3272024393081665,0.2307475954294204,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.26513671875,0.7705593705177307,0.2714217603206634,0.2598118484020233,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26470947265625,0.7109570503234863,0.2098296284675598,0.957990288734436,284.265625,284.95001220703125,298.7213134765625,288.40338134765625,297.8568725585937,297.20025634765625,284.2673645019531,1.0,0.5354559421539307,0.5014344453811646,0.6499999761581421,1.0,1.0,-2.806725025177002,1.212404489517212,1.59432053565979,0.5804802179336548,0.8878534436225891,0.8878534436225891,0.0,137.7512969970703,139.0,41113.40234375,0.0,1915.9752197265625,1.0,280.0422058105469,282.7283020019531,291.344482421875,293.9620361328125,293.1499938964844,293.1499938964844,280.3500061035156,37020.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539413452148438,1.0,0.0,0.0,3.6530990600585938,3.653123378753662,8.904636388251674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.41357421875,0.0,1544.260986328125,1895.4371337890625,0.0,3898.3984375,0.9066829681396484,1.0,0.0,3.0,1.0,0.0
12220500,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.41339111328125,0.9990000128746032,0.6835278868675232,0.5390393137931824,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114074707031,0.8506372570991516,0.3690332174301147,0.3510934710502624,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4107666015625,0.820161759853363,0.3275816142559051,0.2308870404958725,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.40948486328125,0.7709917426109314,0.2718938291072845,0.2601245641708374,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4072265625,0.710925281047821,0.2098306864500045,0.9574198722839355,284.4120178222656,284.95001220703125,298.71240234375,288.3876647949219,297.8547668457031,297.2032165527344,284.4213256835937,1.0,0.5355966687202454,0.5006831884384155,0.6499999761581421,1.0,1.0,-2.8077008724212646,1.2128653526306152,1.594835638999939,0.5806848406791687,0.8856779932975769,0.8856779932975769,0.0,137.7054443359375,139.0,40136.640625,0.0,1917.302490234375,1.0,280.2984313964844,282.9173889160156,291.2933654785156,293.7886962890625,293.1499938964844,293.1499938964844,280.3500061035156,36930.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426530003547668,1.0,0.0,0.0,3.63572096824646,3.63574481010437,8.820117045615916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.880859375,0.0,1524.2783203125,1895.4371337890625,0.0,3796.5400390625,0.9027880430221558,1.0,0.0,3.0,1.0,0.0
12220560,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682006835937,0.9990000128746032,0.6843107342720032,0.5388033986091614,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4677734375,0.8519181609153748,0.3706979155540466,0.3525781333446502,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676513671875,0.8206891417503357,0.3282078504562378,0.231260135769844,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673767089844,0.7716665863990784,0.2725695371627807,0.2606869637966156,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4669189453125,0.7111639976501465,0.2100317031145095,0.9579480290412904,284.4678955078125,284.95001220703125,298.70379638671875,288.37213134765625,297.8541259765625,297.20855712890625,284.46990966796875,1.0,0.5360836982727051,0.4997612237930298,0.6499999761581421,1.0,1.0,-2.8109569549560547,1.2143882513046265,1.5965687036514282,0.5814477205276489,0.8830659985542297,0.8830659985542297,0.0,137.74855041503906,142.0,39981.58984375,0.0,1922.6693115234373,1.0,280.3420104980469,282.9773254394531,291.3022155761719,293.8290100097656,293.1499938964844,293.1499938964844,280.6499938964844,36848.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936596930027008,1.0,0.0,0.0,3.620689868927002,3.620713710784912,8.747338711145858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.162109375,0.0,1507.1021728515625,1895.4371337890625,0.0,3741.456298828125,0.8993420600891113,1.0,0.0,3.0,1.0,0.0
12220620,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67156982421875,0.9990000128746032,0.6864490509033203,0.5391929149627686,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.671142578125,0.8543612957000732,0.3744255602359772,0.3559608459472656,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6709899902344,0.8216725587844849,0.3298544883728027,0.2323155254125595,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67071533203125,0.7729710340499878,0.2742734253406524,0.262184739112854,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.7117205858230591,0.2108022421598434,0.9608629941940308,284.6712646484375,284.95001220703125,298.687744140625,288.3419494628906,297.855224609375,297.2223205566406,284.6734313964844,1.0,0.5379157662391663,0.4979173839092254,0.6499999761581421,1.0,1.0,-2.822056770324707,1.219567894935608,1.6024888753890991,0.5841092467308044,0.8810015916824341,0.8810015916824341,0.0,138.2815704345703,145.0,38949.65625,0.0,1942.8984375,1.0,280.6412353515625,283.2249450683594,291.28302001953125,293.7403564453125,293.1499938964844,293.1499938964844,280.95001220703125,36604.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219746589660645,1.0,0.0,0.0,3.597306966781616,3.597330570220948,8.634721098133014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.95751953125,0.0,1479.7919921875,1895.4371337890625,0.0,3607.370361328125,0.8939607739448547,1.0,0.0,3.0,1.0,0.0
12220680,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67156982421875,0.9990000128746032,0.6864490509033203,0.5391929149627686,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.671142578125,0.8543612957000732,0.3744255602359772,0.3559608459472656,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6709899902344,0.8216725587844849,0.3298544883728027,0.2323155254125595,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67071533203125,0.7729710340499878,0.2742734253406524,0.262184739112854,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.7117205858230591,0.2108022421598434,0.9608629941940308,284.6712646484375,284.95001220703125,298.687744140625,288.3419494628906,297.855224609375,297.2223205566406,284.6734313964844,1.0,0.5379157662391663,0.4979173839092254,0.6499999761581421,1.0,1.0,-2.822056770324707,1.219567894935608,1.6024888753890991,0.5841092467308044,0.8810015916824341,0.8810015916824341,0.0,138.2815704345703,145.0,38949.65625,0.0,1942.8984375,1.0,280.6412353515625,283.2249450683594,291.28302001953125,293.7403564453125,293.1499938964844,293.1499938964844,280.95001220703125,36604.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219746589660645,1.0,0.0,0.0,3.597306966781616,3.597330570220948,8.634721098133014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.95751953125,0.0,1479.7919921875,1895.4371337890625,0.0,3607.370361328125,0.8939607739448547,1.0,0.0,3.0,1.0,0.0
12220740,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.6890058517456055,0.5406649112701416,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8565685153007507,0.378550261259079,0.359767198562622,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8224671483039856,0.3318762183189392,0.2336722910404205,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7741175889968872,0.2763215005397796,0.264055848121643,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7122523188591003,0.2119313180446624,0.9656306505203248,284.8801574707031,284.95001220703125,298.6736145019531,288.3132019042969,297.8586120605469,297.2385559082031,284.8826599121094,1.0,0.5406898260116577,0.4960735142230987,0.6499999761581421,1.0,1.0,-2.838006019592285,1.2270039319992063,1.6110020875930786,0.58796226978302,0.8817483186721802,0.8817483186721802,0.0,139.34432983398438,148.0,38084.3125,0.0,1973.6446533203125,1.0,280.9411926269531,283.476806640625,291.2657470703125,293.66619873046875,293.1499938964844,293.1499938964844,281.25,36313.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909716546535492,1.0,0.0,0.0,3.5847346782684326,3.584758043289185,8.574471053179877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.3603515625,0.0,1464.0650634765625,1895.4371337890625,0.0,3493.972900390625,0.8909520506858826,1.0,0.0,3.0,1.0,0.0
12220800,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.6890058517456055,0.5406649112701416,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8565685153007507,0.378550261259079,0.359767198562622,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8224671483039856,0.3318762183189392,0.2336722910404205,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7741175889968872,0.2763215005397796,0.264055848121643,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7122523188591003,0.2119313180446624,0.9656306505203248,284.8801574707031,284.95001220703125,298.6736145019531,288.3132019042969,297.8586120605469,297.2385559082031,284.8826599121094,1.0,0.5406898260116577,0.4960735142230987,0.6499999761581421,1.0,1.0,-2.838006019592285,1.2270039319992063,1.6110020875930786,0.58796226978302,0.8817483186721802,0.8817483186721802,0.0,139.34432983398438,148.0,38084.3125,0.0,1973.6446533203125,1.0,280.9411926269531,283.476806640625,291.2657470703125,293.66619873046875,293.1499938964844,293.1499938964844,281.25,36313.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909716546535492,1.0,0.0,0.0,3.5847346782684326,3.584758043289185,8.574471053179877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.3603515625,0.0,1464.0650634765625,1895.4371337890625,0.0,3493.972900390625,0.8909520506858826,1.0,0.0,3.0,1.0,0.0
12220860,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.9990000128746032,0.6918023824691772,0.5430283546447754,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8585582971572876,0.3830012083053589,0.3639071881771087,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8230825662612915,0.3341971039772033,0.2352575659751892,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.7751027941703796,0.2786390483379364,0.2662082612514496,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.7127141952514648,0.2133262157440185,0.9717350602149964,285.092529296875,284.95001220703125,298.66192626953125,288.28619384765625,297.8638000488281,297.2560729980469,285.0947570800781,1.0,0.5441945195198059,0.4936883151531219,0.6499999761581421,1.0,1.0,-2.8576481342315674,1.2361574172973633,1.6214905977249146,0.5927173495292664,0.8853708505630493,0.8853708505630493,0.0,140.83741760253906,151.0,37384.4765625,0.0,2012.8272705078125,1.0,281.2413024902344,283.7303466796875,291.2499389648437,293.60504150390625,293.1499938964844,293.1499938964844,281.54998779296875,35994.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997032046318054,1.0,0.0,0.0,3.5841097831726074,3.5841333866119385,8.571482226216176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.30029296875,0.0,1461.050537109375,1895.4371337890625,0.0,3400.81787109375,0.8905858397483826,1.0,0.0,3.0,1.0,0.0
12220920,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.9990000128746032,0.6918023824691772,0.5430283546447754,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8585582971572876,0.3830012083053589,0.3639071881771087,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8230825662612915,0.3341971039772033,0.2352575659751892,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.7751027941703796,0.2786390483379364,0.2662082612514496,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.7127141952514648,0.2133262157440185,0.9717350602149964,285.092529296875,284.95001220703125,298.66192626953125,288.28619384765625,297.8638000488281,297.2560729980469,285.0947570800781,1.0,0.5441945195198059,0.4936883151531219,0.6499999761581421,1.0,1.0,-2.8576481342315674,1.2361574172973633,1.6214905977249146,0.5927173495292664,0.8853708505630493,0.8853708505630493,0.0,140.83741760253906,151.0,37384.4765625,0.0,2012.8272705078125,1.0,281.2413024902344,283.7303466796875,291.2499389648437,293.60504150390625,293.1499938964844,293.1499938964844,281.54998779296875,35994.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997032046318054,1.0,0.0,0.0,3.5841097831726074,3.5841333866119385,8.571482226216176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.30029296875,0.0,1461.050537109375,1895.4371337890625,0.0,3400.81787109375,0.8905858397483826,1.0,0.0,3.0,1.0,0.0
12220980,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3022155761719,0.9990000128746032,0.6947041153907776,0.546103298664093,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30181884765625,0.8603624105453491,0.3877070248126983,0.3683097958564758,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016357421875,0.8235465884208679,0.3367456495761871,0.237018197774887,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013610839844,0.7759453654289246,0.2811603844165802,0.2685750722885132,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30084228515625,0.713097870349884,0.2149145007133484,0.9788192510604858,285.3019104003906,284.95001220703125,298.6531982421875,288.2613220214844,297.8704528808594,297.2738037109375,285.30401611328125,1.0,0.5482625961303711,0.4913031458854675,0.6499999761581421,1.0,1.0,-2.880108118057251,1.246620535850525,1.6334877014160156,0.598157525062561,0.8917674422264099,0.8917674422264099,0.0,142.67588806152344,154.0,36725.26953125,0.0,2058.86279296875,1.0,281.5413513183594,283.9789733886719,291.2322998046875,293.54644775390625,293.1499938964844,293.1499938964844,281.8500061035156,35673.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911252021789551,1.0,0.0,0.0,3.595544576644897,3.5955679416656494,8.626261660538148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.71630859375,0.0,1471.0147705078125,1895.4371337890625,0.0,3320.728759765625,0.8929069638252258,1.0,0.0,3.0,1.0,0.0
12221040,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3022155761719,0.9990000128746032,0.6947041153907776,0.546103298664093,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30181884765625,0.8603624105453491,0.3877070248126983,0.3683097958564758,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016357421875,0.8235465884208679,0.3367456495761871,0.237018197774887,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013610839844,0.7759453654289246,0.2811603844165802,0.2685750722885132,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30084228515625,0.713097870349884,0.2149145007133484,0.9788192510604858,285.3019104003906,284.95001220703125,298.6531982421875,288.2613220214844,297.8704528808594,297.2738037109375,285.30401611328125,1.0,0.5482625961303711,0.4913031458854675,0.6499999761581421,1.0,1.0,-2.880108118057251,1.246620535850525,1.6334877014160156,0.598157525062561,0.8917674422264099,0.8917674422264099,0.0,142.67588806152344,154.0,36725.26953125,0.0,2058.86279296875,1.0,281.5413513183594,283.9789733886719,291.2322998046875,293.54644775390625,293.1499938964844,293.1499938964844,281.8500061035156,35673.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911252021789551,1.0,0.0,0.0,3.595544576644897,3.5955679416656494,8.626261660538148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.71630859375,0.0,1471.0147705078125,1895.4371337890625,0.0,3320.728759765625,0.8929069638252258,1.0,0.0,3.0,1.0,0.0
12221100,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674072265625,0.9990000128746032,0.6961817145347595,0.5479230284690857,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652099609375,0.8611480593681335,0.390143483877182,0.3705606758594513,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642639160156,0.823675811290741,0.3380926847457886,0.2379278391599655,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.7762676477432251,0.2824845612049103,0.2698000371456146,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600524902344,0.7132143974304199,0.2157658636569976,0.9825642704963684,285.4657897949219,284.95001220703125,298.65008544921875,288.24981689453125,297.8741760253906,297.282470703125,285.47711181640625,1.0,0.550460934638977,0.4901105463504791,0.6499999761581421,1.0,1.0,-2.892066717147827,1.2521899938583374,1.6398767232894895,0.6010539531707764,0.8967746496200562,0.8967746496200562,0.0,143.71910095214844,154.0,36169.62109375,0.0,2083.9521484375,1.0,281.7972717285156,284.17315673828125,291.1969299316406,293.4231872558594,293.1499938964844,293.1499938964844,281.8500061035156,35494.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846777677536011,1.0,0.0,0.0,3.6056101322174072,3.605633497238159,8.674626883475867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.09814453125,0.0,1480.6015625,1895.4371337890625,0.0,3260.401611328125,0.8950679898262024,1.0,0.0,3.0,1.0,0.0
12221160,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.9990000128746032,0.6978445053100586,0.549630880355835,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.8621058464050293,0.3927065730094909,0.3729678690433502,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.8239779472351074,0.339565098285675,0.2389508187770843,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.7767548561096191,0.2839072644710541,0.2711417376995086,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316772460937,0.7134862542152405,0.2167013883590698,0.9867610335350036,285.5328063964844,284.95001220703125,298.6479187011719,288.23895263671875,297.87890625,297.2921447753906,285.5350646972656,1.0,0.5527707934379578,0.4887305796146393,0.6499999761581421,1.0,1.0,-2.904897928237915,1.258165955543518,1.646731972694397,0.6041542291641235,0.9013829827308656,0.9013829827308656,0.0,144.76263427734375,157.0,36273.05859375,0.0,2110.70263671875,1.0,281.841796875,284.233642578125,291.215576171875,293.49786376953125,293.1499938964844,293.1499938964844,281.54998779296875,35341.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835589289665222,1.0,0.0,0.0,3.619218587875366,3.619242191314697,8.740231010051502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.67724609375,0.0,1494.3048095703125,1895.4371337890625,0.0,3249.923828125,0.8979616165161133,1.0,0.0,3.0,1.0,0.0
12221220,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402404785156,0.9990000128746032,0.6974894404411316,0.5553087592124939,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.8622162342071533,0.3963973522186279,0.3769665658473968,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404235839844,0.8228493332862854,0.3409974277019501,0.2403591424226761,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404846191406,0.7760587930679321,0.2856567800045013,0.2732200920581817,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406677246094,0.7125328779220581,0.2176972478628158,0.9929530620574952,285.34033203125,284.95001220703125,298.6466064453125,288.21942138671875,297.8783874511719,297.2918395996094,285.3397827148437,1.0,0.5574502944946289,0.485970675945282,0.6499999761581421,1.0,1.0,-2.928169012069702,1.2689847946166992,1.659184217453003,0.6098661422729492,0.9049912095069884,0.9049912095069884,0.0,147.51828002929688,160.0,37254.01171875,0.0,2164.0595703125,1.0,281.5581359863281,284.0056457519531,291.29473876953125,293.71240234375,293.1499938964844,293.1499938964844,281.25,35430.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037009477615356,1.0,0.0,0.0,3.6412911415100098,3.64131498336792,8.847164281178266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.46533203125,0.0,1519.2467041015625,1895.4371337890625,0.0,3438.0576171875,0.9029271602630616,1.0,0.0,3.0,1.0,0.0
12221280,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402404785156,0.9990000128746032,0.6974894404411316,0.5553087592124939,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.8622162342071533,0.3963973522186279,0.3769665658473968,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404235839844,0.8228493332862854,0.3409974277019501,0.2403591424226761,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404846191406,0.7760587930679321,0.2856567800045013,0.2732200920581817,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406677246094,0.7125328779220581,0.2176972478628158,0.9929530620574952,285.34033203125,284.95001220703125,298.6466064453125,288.21942138671875,297.8783874511719,297.2918395996094,285.3397827148437,1.0,0.5574502944946289,0.485970675945282,0.6499999761581421,1.0,1.0,-2.928169012069702,1.2689847946166992,1.659184217453003,0.6098661422729492,0.9049912095069884,0.9049912095069884,0.0,147.51828002929688,160.0,37254.01171875,0.0,2164.0595703125,1.0,281.5581359863281,284.0056457519531,291.29473876953125,293.71240234375,293.1499938964844,293.1499938964844,281.25,35430.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037009477615356,1.0,0.0,0.0,3.6412911415100098,3.64131498336792,8.847164281178266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.46533203125,0.0,1519.2467041015625,1895.4371337890625,0.0,3438.0576171875,0.9029271602630616,1.0,0.0,3.0,1.0,0.0
12221340,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.9990000128746032,0.6928828954696655,0.5641435980796814,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.8596876263618469,0.3987912237644195,0.3795717358589172,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.8191182017326355,0.3410360813140869,0.2406616806983947,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477966308594,0.772822916507721,0.2863075137138366,0.2741614580154419,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.7090815901756287,0.2176907956600189,0.9944612979888916,285.1474609375,284.95001220703125,298.6497497558594,288.2030944824219,297.8720397949219,297.2779235839844,285.14630126953125,1.0,0.5618108510971069,0.4832107424736023,0.6499999761581421,1.0,1.0,-2.9452335834503174,1.2769148349761963,1.6683186292648315,0.6140576601028442,0.9060081243515016,0.9060081243515016,0.0,151.11228942871094,148.0,38331.33984375,0.0,2211.57421875,1.0,281.2584228515625,283.7669982910156,291.2842712402344,293.7889709472656,293.1499938964844,293.1499938964844,280.95001220703125,35611.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236020445823668,1.0,0.0,0.0,3.6563880443573,3.656412124633789,8.920677601054194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.529296875,0.0,1537.3741455078125,1895.4371337890625,0.0,3622.36279296875,0.90642249584198,1.0,0.0,3.0,1.0,0.0
12221400,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.9990000128746032,0.6928828954696655,0.5641435980796814,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.8596876263618469,0.3987912237644195,0.3795717358589172,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.8191182017326355,0.3410360813140869,0.2406616806983947,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477966308594,0.772822916507721,0.2863075137138366,0.2741614580154419,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.7090815901756287,0.2176907956600189,0.9944612979888916,285.1474609375,284.95001220703125,298.6497497558594,288.2030944824219,297.8720397949219,297.2779235839844,285.14630126953125,1.0,0.5618108510971069,0.4832107424736023,0.6499999761581421,1.0,1.0,-2.9452335834503174,1.2769148349761963,1.6683186292648315,0.6140576601028442,0.9060081243515016,0.9060081243515016,0.0,151.11228942871094,148.0,38331.33984375,0.0,2211.57421875,1.0,281.2584228515625,283.7669982910156,291.2842712402344,293.7889709472656,293.1499938964844,293.1499938964844,280.95001220703125,35611.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236020445823668,1.0,0.0,0.0,3.6563880443573,3.656412124633789,8.920677601054194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.529296875,0.0,1537.3741455078125,1895.4371337890625,0.0,3622.36279296875,0.90642249584198,1.0,0.0,3.0,1.0,0.0
12221460,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9990000128746032,0.686883270740509,0.5623672604560852,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.861860990524292,0.4004782438278198,0.3812828660011291,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8195210695266724,0.3403549790382385,0.240279734134674,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7737571001052856,0.2863088250160217,0.2742770314216614,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7092204689979553,0.2169767767190933,0.9918895959854126,284.9454345703125,284.95001220703125,298.6578369140625,288.1903076171875,297.8671875,297.2633972167969,284.9434509277344,1.0,0.5604567527770996,0.4803008139133453,0.6499999761581421,1.0,1.0,-2.9417717456817627,1.275252342224121,1.6665194034576416,0.6135048866271973,0.9043022990226746,0.9043022990226746,0.0,150.40199279785156,136.0,39219.765625,0.0,2201.967529296875,1.0,280.9580383300781,283.5208740234375,291.2525329589844,293.8194580078125,293.1499938964844,293.1499938964844,280.6499938964844,35847.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389569759368896,1.0,0.0,0.0,3.662844896316528,3.6628689765930176,8.952212056101416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.15771484375,0.0,1546.3582763671875,1895.4371337890625,0.0,3762.95654296875,0.908022165298462,1.0,0.0,3.0,1.0,0.0
