time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221520,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9990000128746032,0.686883270740509,0.5623672604560852,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.861860990524292,0.4004782438278198,0.3812828660011291,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8195210695266724,0.3403549790382385,0.240279734134674,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7737571001052856,0.2863088250160217,0.2742770314216614,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7092204689979553,0.2169767767190933,0.9918895959854126,284.9454345703125,284.95001220703125,298.6578369140625,288.1903076171875,297.8671875,297.2633972167969,284.9434509277344,1.0,0.5604567527770996,0.4803008139133453,0.6499999761581421,1.0,1.0,-2.9417717456817627,1.275252342224121,1.6665194034576416,0.6135048866271973,0.9043022990226746,0.9043022990226746,0.0,150.40199279785156,136.0,39219.765625,0.0,2201.967529296875,1.0,280.9580383300781,283.5208740234375,291.2525329589844,293.8194580078125,293.1499938964844,293.1499938964844,280.6499938964844,35847.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389569759368896,1.0,0.0,0.0,3.662844896316528,3.6628689765930176,8.952212056101416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.15771484375,0.0,1546.3582763671875,1895.4371337890625,0.0,3762.95654296875,0.908022165298462,1.0,0.0,3.0,1.0,0.0
12221580,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313842773437,0.9990000128746032,0.6825392246246338,0.5521658062934875,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.8679701685905457,0.4017000496387481,0.3823998272418976,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.8233602643013,0.3392397165298462,0.2394753545522689,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.7781578898429871,0.2858931720256805,0.2738424837589264,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.7123357653617859,0.2158231735229492,0.986515998840332,284.7317199707031,284.95001220703125,298.6714172363281,288.1814270019531,297.8641967773437,297.24835205078125,284.7293701171875,1.0,0.5553219318389893,0.477390855550766,0.6499999761581421,1.0,1.0,-2.922916412353516,1.2664546966552734,1.6564617156982422,0.6090635061264038,0.8996569514274597,0.8996569514274597,0.0,146.31201171875,139.0,39907.18359375,0.0,2149.003173828125,1.0,280.65802001953125,283.2687683105469,291.2232360839844,293.83404541015625,293.1499938964844,293.1499938964844,280.3500061035156,36129.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499985575675964,1.0,0.0,0.0,3.658852815628052,3.658876895904541,8.932709079090273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.88427734375,0.0,1544.0128173828125,1895.4371337890625,0.0,3862.94921875,0.9073188900947572,1.0,0.0,3.0,1.0,0.0
12221640,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313842773437,0.9990000128746032,0.6825392246246338,0.5521658062934875,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.8679701685905457,0.4017000496387481,0.3823998272418976,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.8233602643013,0.3392397165298462,0.2394753545522689,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.7781578898429871,0.2858931720256805,0.2738424837589264,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.7123357653617859,0.2158231735229492,0.986515998840332,284.7317199707031,284.95001220703125,298.6714172363281,288.1814270019531,297.8641967773437,297.24835205078125,284.7293701171875,1.0,0.5553219318389893,0.477390855550766,0.6499999761581421,1.0,1.0,-2.922916412353516,1.2664546966552734,1.6564617156982422,0.6090635061264038,0.8996569514274597,0.8996569514274597,0.0,146.31201171875,139.0,39907.18359375,0.0,2149.003173828125,1.0,280.65802001953125,283.2687683105469,291.2232360839844,293.83404541015625,293.1499938964844,293.1499938964844,280.3500061035156,36129.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499985575675964,1.0,0.0,0.0,3.658852815628052,3.658876895904541,8.932709079090273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.88427734375,0.0,1544.0128173828125,1895.4371337890625,0.0,3862.94921875,0.9073188900947572,1.0,0.0,3.0,1.0,0.0
12221700,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.581298828125,0.9990000128746032,0.6809289455413818,0.5491734743118286,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829162597656,0.8699350357055664,0.4022223055362701,0.382902443408966,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5838317871094,0.824287474155426,0.3386059105396271,0.2390403151512146,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849304199219,0.7793375253677368,0.2856074273586273,0.2735732793807983,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873107910156,0.7129228711128235,0.2151831090450287,0.9835952520370485,284.58258056640625,284.95001220703125,298.680419921875,288.1785888671875,297.8634948730469,297.2405090332031,284.5733642578125,1.0,0.5538450479507446,0.4759359061717987,0.6499999761581421,1.0,1.0,-2.91555404663086,1.263052463531494,1.6525015830993652,0.607143759727478,0.8957575559616089,0.8957575559616089,0.0,145.04464721679688,139.0,40714.75390625,0.0,2130.142822265625,1.0,280.401123046875,283.0835266113281,291.2372436523437,293.9424133300781,293.1499938964844,293.1499938964844,280.3500061035156,36296.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566769003868104,1.0,0.0,0.0,3.65273118019104,3.652755260467529,8.902843546820804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.708984375,0.0,1538.42724609375,1895.4371337890625,0.0,3922.908935546875,0.9060304760932922,1.0,0.0,3.0,1.0,0.0
12221760,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5297546386719,0.9990000128746032,0.6790047287940979,0.54798424243927,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.530029296875,0.8708815574645996,0.4026775360107422,0.3833120763301849,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302124023437,0.8243070840835571,0.3379080593585968,0.2385408878326416,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5303955078125,0.7795859575271606,0.2852627038955688,0.2732363939285278,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53082275390625,0.7126796245574951,0.2144936770200729,0.980460524559021,284.52996826171875,284.95001220703125,298.69097900390625,288.1768493652344,297.8631286621094,297.2320251464844,284.5283508300781,1.0,0.552788257598877,0.4749055504798889,0.6499999761581421,1.0,1.0,-2.909841299057007,1.2603996992111206,1.6494417190551758,0.6057237386703491,0.8923836946487427,0.8923836946487427,0.0,144.43716430664062,142.0,40727.77734375,0.0,2117.42822265625,1.0,280.358154296875,283.0328674316406,291.2069091796875,293.8612670898437,293.1499938964844,293.1499938964844,280.6499938964844,36435.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584438800811768,1.0,0.0,0.0,3.643418788909912,3.643442869186402,8.857506372805801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.0009765625,0.0,1529.1085205078125,1895.4371337890625,0.0,3938.702392578125,0.9040806889533995,1.0,0.0,3.0,1.0,0.0
12221820,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030944824219,0.9990000128746032,0.6772491931915283,0.546726644039154,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027893066406,0.8728249073028564,0.4049076735973358,0.3849726915359497,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70263671875,0.8245036005973816,0.3378572463989258,0.2381758987903595,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.7801353931427002,0.2855503857135772,0.2731735706329345,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.7122604846954346,0.2139042913913726,0.9764901995658876,284.7028503417969,284.95001220703125,298.71697998046875,288.1768493652344,297.8720092773437,297.2279357910156,284.7047424316406,1.0,0.5519039034843445,0.4728448688983917,0.6499999761581421,1.0,1.0,-2.9050281047821045,1.2581851482391355,1.6468430757522583,0.6044132113456726,0.8904671669006348,0.8904671669006348,0.0,143.83682250976562,145.0,39673.265625,0.0,2106.31787109375,1.0,280.6419372558594,283.2503356933594,291.1136779785156,293.6278686523437,293.1499938964844,293.1499938964844,280.95001220703125,36363.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413137435913086,1.0,0.0,0.0,3.6290345191955566,3.629058361053467,8.787704928181483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.3154296875,0.0,1512.66943359375,1895.4371337890625,0.0,3784.38330078125,0.9008520245552064,1.0,0.0,3.0,1.0,0.0
12221880,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030944824219,0.9990000128746032,0.6772491931915283,0.546726644039154,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027893066406,0.8728249073028564,0.4049076735973358,0.3849726915359497,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70263671875,0.8245036005973816,0.3378572463989258,0.2381758987903595,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.7801353931427002,0.2855503857135772,0.2731735706329345,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.7122604846954346,0.2139042913913726,0.9764901995658876,284.7028503417969,284.95001220703125,298.71697998046875,288.1768493652344,297.8720092773437,297.2279357910156,284.7047424316406,1.0,0.5519039034843445,0.4728448688983917,0.6499999761581421,1.0,1.0,-2.9050281047821045,1.2581851482391355,1.6468430757522583,0.6044132113456726,0.8904671669006348,0.8904671669006348,0.0,143.83682250976562,145.0,39673.265625,0.0,2106.31787109375,1.0,280.6419372558594,283.2503356933594,291.1136779785156,293.6278686523437,293.1499938964844,293.1499938964844,280.95001220703125,36363.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413137435913086,1.0,0.0,0.0,3.6290345191955566,3.629058361053467,8.787704928181483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.3154296875,0.0,1512.66943359375,1895.4371337890625,0.0,3784.38330078125,0.9008520245552064,1.0,0.0,3.0,1.0,0.0
12221940,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.677679181098938,0.5456498265266418,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8757321834564209,0.4084317684173584,0.3880146145820617,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8257485628128052,0.3391405940055847,0.238863319158554,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7816647887229919,0.2868881821632385,0.2742052376270294,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7128839492797852,0.2142794281244278,0.9771241545677184,284.9092712402344,284.95001220703125,298.75,288.1817932128906,297.8905029296875,297.2352600097656,284.9112548828125,1.0,0.5525646805763245,0.4707841873168945,0.6499999761581421,1.0,1.0,-2.9102096557617188,1.2606221437454224,1.6495875120162964,0.6055328845977783,0.8916119933128357,0.8916119933128357,0.0,143.67796325683594,148.0,38828.34375,0.0,2114.298095703125,1.0,280.9413757324219,283.49951171875,291.10870361328125,293.5462951660156,293.1499938964844,293.1499938964844,281.25,36159.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230582118034364,1.0,0.0,0.0,3.622348785400391,3.622372627258301,8.755356475376175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.57177734375,0.0,1503.8050537109375,1895.4371337890625,0.0,3617.35400390625,0.8992273211479187,1.0,0.0,3.0,1.0,0.0
12222000,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.677679181098938,0.5456498265266418,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8757321834564209,0.4084317684173584,0.3880146145820617,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8257485628128052,0.3391405940055847,0.238863319158554,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7816647887229919,0.2868881821632385,0.2742052376270294,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7128839492797852,0.2142794281244278,0.9771241545677184,284.9092712402344,284.95001220703125,298.75,288.1817932128906,297.8905029296875,297.2352600097656,284.9112548828125,1.0,0.5525646805763245,0.4707841873168945,0.6499999761581421,1.0,1.0,-2.9102096557617188,1.2606221437454224,1.6495875120162964,0.6055328845977783,0.8916119933128357,0.8916119933128357,0.0,143.67796325683594,148.0,38828.34375,0.0,2114.298095703125,1.0,280.9413757324219,283.49951171875,291.10870361328125,293.5462951660156,293.1499938964844,293.1499938964844,281.25,36159.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230582118034364,1.0,0.0,0.0,3.622348785400391,3.622372627258301,8.755356475376175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.57177734375,0.0,1503.8050537109375,1895.4371337890625,0.0,3617.35400390625,0.8992273211479187,1.0,0.0,3.0,1.0,0.0
12222060,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.9990000128746032,0.6792231202125549,0.5454359650611877,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.8787630200386047,0.4126486182212829,0.3918335139751434,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.8272107839584351,0.3411178588867187,0.2401334047317505,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.7834239602088928,0.2888295948505401,0.2759073674678802,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.713897705078125,0.2152717560529709,0.980940580368042,285.1188659667969,284.95001220703125,298.7866516113281,288.1893310546875,297.9137878417969,297.2478942871094,285.1209411621094,1.0,0.5544953942298889,0.4685466885566711,0.6499999761581421,1.0,1.0,-2.922696113586426,1.2664555311203003,1.656240463256836,0.6084415316581726,0.8955723643302917,0.8955723643302917,0.0,144.08010864257812,151.0,38090.4609375,0.0,2137.530517578125,1.0,281.2416687011719,283.7491760253906,291.1323547363281,293.517822265625,293.1499938964844,293.1499938964844,281.54998779296875,35899.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908706545829773,1.0,0.0,0.0,3.625331878662109,3.62535572052002,8.769783335083048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.5478515625,0.0,1505.14990234375,1895.4371337890625,0.0,3484.595947265625,0.8997180461883545,1.0,0.0,3.0,1.0,0.0
12222120,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.9990000128746032,0.6792231202125549,0.5454359650611877,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.8787630200386047,0.4126486182212829,0.3918335139751434,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.8272107839584351,0.3411178588867187,0.2401334047317505,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.7834239602088928,0.2888295948505401,0.2759073674678802,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.713897705078125,0.2152717560529709,0.980940580368042,285.1188659667969,284.95001220703125,298.7866516113281,288.1893310546875,297.9137878417969,297.2478942871094,285.1209411621094,1.0,0.5544953942298889,0.4685466885566711,0.6499999761581421,1.0,1.0,-2.922696113586426,1.2664555311203003,1.656240463256836,0.6084415316581726,0.8955723643302917,0.8955723643302917,0.0,144.08010864257812,151.0,38090.4609375,0.0,2137.530517578125,1.0,281.2416687011719,283.7491760253906,291.1323547363281,293.517822265625,293.1499938964844,293.1499938964844,281.54998779296875,35899.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908706545829773,1.0,0.0,0.0,3.625331878662109,3.62535572052002,8.769783335083048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.5478515625,0.0,1505.14990234375,1895.4371337890625,0.0,3484.595947265625,0.8997180461883545,1.0,0.0,3.0,1.0,0.0
12222180,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.9990000128746032,0.6812896132469177,0.5463004112243652,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341369628906,0.8815462589263916,0.417306512594223,0.3961182236671448,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338928222656,0.8285128474235535,0.3435125648975372,0.2417351156473159,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.7850467562675476,0.2911553382873535,0.2780212759971618,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33306884765625,0.7149214148521423,0.2166620045900344,0.986794650554657,285.3341979980469,284.95001220703125,298.8233337402344,288.1968078613281,297.9386901855469,297.2633056640625,285.33697509765625,1.0,0.5574207305908203,0.4663091599941253,0.6499999761581421,1.0,1.0,-2.940383195877075,1.274705171585083,1.6656779050827026,0.6126232147216797,0.9024299383163452,0.9024299383163452,0.0,145.0347442626953,154.0,37481.01171875,0.0,2172.6650390625,1.0,281.5414733886719,283.99859619140625,291.1561889648437,293.5022888183594,293.1499938964844,293.1499938964844,281.25,35611.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977751731872559,1.0,0.0,0.0,3.639007806777954,3.639031648635864,8.836071856421768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.36572265625,0.0,1518.0745849609375,1895.4371337890625,0.0,3382.8369140625,0.9025759696960448,1.0,0.0,3.0,1.0,0.0
12222240,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.9990000128746032,0.6812896132469177,0.5463004112243652,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341369628906,0.8815462589263916,0.417306512594223,0.3961182236671448,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338928222656,0.8285128474235535,0.3435125648975372,0.2417351156473159,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.7850467562675476,0.2911553382873535,0.2780212759971618,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33306884765625,0.7149214148521423,0.2166620045900344,0.986794650554657,285.3341979980469,284.95001220703125,298.8233337402344,288.1968078613281,297.9386901855469,297.2633056640625,285.33697509765625,1.0,0.5574207305908203,0.4663091599941253,0.6499999761581421,1.0,1.0,-2.940383195877075,1.274705171585083,1.6656779050827026,0.6126232147216797,0.9024299383163452,0.9024299383163452,0.0,145.0347442626953,154.0,37481.01171875,0.0,2172.6650390625,1.0,281.5414733886719,283.99859619140625,291.1561889648437,293.5022888183594,293.1499938964844,293.1499938964844,281.25,35611.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977751731872559,1.0,0.0,0.0,3.639007806777954,3.639031648635864,8.836071856421768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.36572265625,0.0,1518.0745849609375,1895.4371337890625,0.0,3382.8369140625,0.9025759696960448,1.0,0.0,3.0,1.0,0.0
12222300,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.9990000128746032,0.6813451051712036,0.547461748123169,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8824995160102844,0.4192585051059723,0.3982205092906952,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.8287821412086487,0.3443313837051391,0.2425026297569275,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.7854892611503601,0.2920625805854797,0.2790713012218475,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.7151443958282471,0.2171818614006042,0.9898377060890198,285.2047119140625,284.95001220703125,298.8416748046875,288.20050048828125,297.9490661621094,297.2673645019531,285.1973571777344,1.0,0.5591563582420349,0.4651904106140136,0.6499999761581421,1.0,1.0,-2.950150489807129,1.2792515754699707,1.6708989143371582,0.6149776577949524,0.9028931260108948,0.9028931260108948,0.0,145.78846740722656,154.0,38345.3359375,0.0,2193.364013671875,1.0,281.2987365722656,283.8295593261719,291.2545166015625,293.75225830078125,293.1499938964844,293.1499938964844,281.25,35647.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081274271011353,1.0,0.0,0.0,3.6460115909576416,3.646035432815552,8.870117085280071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.1181640625,0.0,1526.0992431640625,1895.4371337890625,0.0,3479.217529296875,0.9041077494621276,1.0,0.0,3.0,1.0,0.0
12222360,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.9990000128746032,0.6801691651344299,0.5499901175498962,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.8823221325874329,0.4207459092140198,0.399823933839798,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.828014612197876,0.3446693122386932,0.2428968846797943,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.7849122881889343,0.2926112711429596,0.2797589898109436,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.7144677639007568,0.2173967808485031,0.9915350675582886,285.1611328125,284.95001220703125,298.8599853515625,288.2042236328125,297.9568176269531,297.2667541503906,285.1603088378906,1.0,0.5609290599822998,0.4637994766235351,0.6499999761581421,1.0,1.0,-2.9584603309631348,1.2831170558929443,1.67534339427948,0.616991400718689,0.9038203954696656,0.9038203954696656,0.0,146.93370056152344,157.0,38531.69140625,0.0,2213.61328125,1.0,281.25762939453125,283.78240966796875,291.26953125,293.75555419921875,293.1499938964844,293.1499938964844,280.95001220703125,35693.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157204627990724,1.0,0.0,0.0,3.6511752605438232,3.651199340820313,8.895260634744773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.71435546875,0.0,1532.1851806640625,1895.4371337890625,0.0,3549.613037109375,0.9053232669830322,1.0,0.0,3.0,1.0,0.0
12222420,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9990000128746032,0.6750163435935974,0.5574207305908203,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8800734281539917,0.4229204654693603,0.4022017419338226,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8247232437133789,0.3445124924182892,0.243042767047882,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.781989574432373,0.293038934469223,0.2804614901542663,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7113816142082214,0.2171667069196701,0.9919443726539612,284.9747619628906,284.95001220703125,298.89666748046875,288.2115478515625,297.9688415527344,297.25958251953125,284.9737854003906,1.0,0.5644310116767883,0.4610176384449005,0.6499999761581421,1.0,1.0,-2.9717671871185303,1.2893075942993164,1.682459592819214,0.6202042698860168,0.902593731880188,0.902593731880188,0.0,149.89125061035156,145.0,39615.53125,0.0,2251.94775390625,1.0,280.95806884765625,283.55010986328125,291.2876281738281,293.8638000488281,293.1499938964844,293.1499938964844,280.6499938964844,35873.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346137046813964,1.0,0.0,0.0,3.656520128250122,3.656543970108032,8.921321636989887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.21826171875,0.0,1539.4835205078125,1895.4371337890625,0.0,3723.357177734375,0.9066328406333924,1.0,0.0,3.0,1.0,0.0
12222480,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9990000128746032,0.6750163435935974,0.5574207305908203,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8800734281539917,0.4229204654693603,0.4022017419338226,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8247232437133789,0.3445124924182892,0.243042767047882,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.781989574432373,0.293038934469223,0.2804614901542663,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7113816142082214,0.2171667069196701,0.9919443726539612,284.9747619628906,284.95001220703125,298.89666748046875,288.2115478515625,297.9688415527344,297.25958251953125,284.9737854003906,1.0,0.5644310116767883,0.4610176384449005,0.6499999761581421,1.0,1.0,-2.9717671871185303,1.2893075942993164,1.682459592819214,0.6202042698860168,0.902593731880188,0.902593731880188,0.0,149.89125061035156,145.0,39615.53125,0.0,2251.94775390625,1.0,280.95806884765625,283.55010986328125,291.2876281738281,293.8638000488281,293.1499938964844,293.1499938964844,280.6499938964844,35873.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346137046813964,1.0,0.0,0.0,3.656520128250122,3.656543970108032,8.921321636989887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.21826171875,0.0,1539.4835205078125,1895.4371337890625,0.0,3723.357177734375,0.9066328406333924,1.0,0.0,3.0,1.0,0.0
12222540,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.9990000128746032,0.6685397028923035,0.5546870827674866,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8826593160629272,0.4243808388710022,0.4036903381347656,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.8254366517066956,0.343648612499237,0.2425243556499481,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.7832168936729431,0.2928361594676971,0.2803700566291809,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.7116841673851013,0.2162341922521591,0.9883239269256592,284.7757263183594,284.95001220703125,298.9333190917969,288.2188415527344,297.9764099121094,297.24517822265625,284.7738647460937,1.0,0.5624274015426636,0.4582358002662658,0.6499999761581421,1.0,1.0,-2.965212821960449,1.2862167358398438,1.6789960861206057,0.6188529133796692,0.8986476063728333,0.8986476063728333,0.0,148.748291015625,133.0,40467.5546875,0.0,2234.591796875,1.0,280.6580505371094,283.3091125488281,291.2775573730469,293.91607666015625,293.1499938964844,293.1499938964844,280.95001220703125,36111.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492648839950562,1.0,0.0,0.0,3.653136968612671,3.65316104888916,8.904821129362972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.79833984375,0.0,1537.4971923828125,1895.4371337890625,0.0,3856.3369140625,0.906033217906952,1.0,0.0,3.0,1.0,0.0
12222600,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.9990000128746032,0.6685397028923035,0.5546870827674866,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8826593160629272,0.4243808388710022,0.4036903381347656,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.8254366517066956,0.343648612499237,0.2425243556499481,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.7832168936729431,0.2928361594676971,0.2803700566291809,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.7116841673851013,0.2162341922521591,0.9883239269256592,284.7757263183594,284.95001220703125,298.9333190917969,288.2188415527344,297.9764099121094,297.24517822265625,284.7738647460937,1.0,0.5624274015426636,0.4582358002662658,0.6499999761581421,1.0,1.0,-2.965212821960449,1.2862167358398438,1.6789960861206057,0.6188529133796692,0.8986476063728333,0.8986476063728333,0.0,148.748291015625,133.0,40467.5546875,0.0,2234.591796875,1.0,280.6580505371094,283.3091125488281,291.2775573730469,293.91607666015625,293.1499938964844,293.1499938964844,280.95001220703125,36111.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492648839950562,1.0,0.0,0.0,3.653136968612671,3.65316104888916,8.904821129362972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.79833984375,0.0,1537.4971923828125,1895.4371337890625,0.0,3856.3369140625,0.906033217906952,1.0,0.0,3.0,1.0,0.0
12222660,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.6669179201126099,0.5494391918182373,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8860726356506348,0.4254831373691559,0.4044139981269836,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8275560140609741,0.3435408174991607,0.2422210425138473,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7856411933898926,0.2929469645023346,0.2802374958992004,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7133381366729736,0.2158748358488083,0.9857984185218812,284.9049377441406,284.95001220703125,298.952392578125,288.2226257324219,297.9823608398437,297.2413024902344,284.9118957519531,1.0,0.5599073767662048,0.4568707644939422,0.6499999761581421,1.0,1.0,-2.956218004226685,1.282030463218689,1.6741876602172852,0.6166884303092957,0.8995492458343506,0.8995492458343506,0.0,146.68125915527344,133.0,39586.7890625,0.0,2208.3984375,1.0,280.90460205078125,283.47955322265625,291.1871032714844,293.6761474609375,293.1499938964844,293.1499938964844,280.95001220703125,36063.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407766461372375,1.0,0.0,0.0,3.6515183448791504,3.65154242515564,8.89693183125928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.416015625,0.0,1535.3306884765625,1895.4371337890625,0.0,3779.504150390625,0.9056965708732604,1.0,0.0,3.0,1.0,0.0
12222720,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9990000128746032,0.6670085787773132,0.5418778657913208,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8911163210868835,0.4269095361232757,0.4055105149745941,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8311653733253479,0.3438589572906494,0.2422574162483215,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7895516157150269,0.2933590114116668,0.2804136872291565,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.7162871956825256,0.2158205211162567,0.98457270860672,284.9425354003906,284.95001220703125,298.9700012207031,288.22607421875,297.99041748046875,297.2423400878906,284.9432678222656,1.0,0.5569683313369751,0.4556106925010681,0.6499999761581421,1.0,1.0,-2.947230577468872,1.2778500318527222,1.66938054561615,0.6145082712173462,0.8999215364456177,0.8999215364456177,0.0,143.8859405517578,121.0,39423.38671875,0.0,2178.704345703125,1.0,280.9420471191406,283.5199890136719,291.1787109375,293.6820983886719,293.1499938964844,293.1499938964844,281.25,36014.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351896047592164,1.0,0.0,0.0,3.6518185138702393,3.651842594146729,8.898394412426569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.232421875,0.0,1535.302978515625,1895.4371337890625,0.0,3728.615966796875,0.9057022333145142,1.0,0.0,3.0,1.0,0.0
12222780,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9990000128746032,0.6713080406188965,0.5200089812278748,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.9061749577522278,0.4306285977363586,0.4085047543048858,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.8426379561424255,0.3452814221382141,0.2428744435310363,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.8016943335533142,0.2948289811611175,0.281337171792984,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.7256789207458496,0.216374784708023,0.9847533702850342,285.1249084472656,284.95001220703125,299.00665283203125,288.2332458496094,298.011474609375,297.2521667480469,285.12554931640625,1.0,0.5494592785835266,0.4529856145381927,0.6499999761581421,1.0,1.0,-2.926614284515381,1.268256425857544,1.658357858657837,0.6095159649848938,0.9037885069847108,0.9037885069847108,0.0,136.20559692382812,124.0,38350.74609375,0.0,2104.89453125,1.0,281.241943359375,283.7459411621094,291.16375732421875,293.5802307128906,293.1499938964844,293.1499938964844,280.95001220703125,35828.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176427125930786,1.0,0.0,0.0,3.657622814178467,3.657646894454956,8.926704140321817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.37255859375,0.0,1540.3782958984375,1895.4371337890625,0.0,3567.387939453125,0.9068809747695924,1.0,0.0,3.0,1.0,0.0
12222840,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9990000128746032,0.6713080406188965,0.5200089812278748,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.9061749577522278,0.4306285977363586,0.4085047543048858,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.8426379561424255,0.3452814221382141,0.2428744435310363,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.8016943335533142,0.2948289811611175,0.281337171792984,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.7256789207458496,0.216374784708023,0.9847533702850342,285.1249084472656,284.95001220703125,299.00665283203125,288.2332458496094,298.011474609375,297.2521667480469,285.12554931640625,1.0,0.5494592785835266,0.4529856145381927,0.6499999761581421,1.0,1.0,-2.926614284515381,1.268256425857544,1.658357858657837,0.6095159649848938,0.9037885069847108,0.9037885069847108,0.0,136.20559692382812,124.0,38350.74609375,0.0,2104.89453125,1.0,281.241943359375,283.7459411621094,291.16375732421875,293.5802307128906,293.1499938964844,293.1499938964844,280.95001220703125,35828.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176427125930786,1.0,0.0,0.0,3.657622814178467,3.657646894454956,8.926704140321817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.37255859375,0.0,1540.3782958984375,1895.4371337890625,0.0,3567.387939453125,0.9068809747695924,1.0,0.0,3.0,1.0,0.0
12222900,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.674076497554779,0.5117136240005493,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9128924608230592,0.4322520494461059,0.4101408421993255,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8474279046058655,0.3457721173763275,0.2432924211025238,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8067115545272827,0.2954398989677429,0.2819508016109466,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7295571565628052,0.2166626751422882,0.98592609167099,284.9870910644531,284.95001220703125,299.0249938964844,288.23681640625,298.0199890136719,297.2533874511719,284.978271484375,1.0,0.5473394393920898,0.4516730606555938,0.6499999761581421,1.0,1.0,-2.9212453365325928,1.265782594680786,1.6554628610610962,0.6080780625343323,0.9027212858200072,0.9027212858200072,0.0,133.4539031982422,124.0,39081.0234375,0.0,2082.097900390625,1.0,280.9985656738281,283.56951904296875,291.25555419921875,293.8089294433594,293.1499938964844,293.1499938964844,280.95001220703125,35896.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240829944610596,1.0,0.0,0.0,3.659755706787109,3.659779787063599,8.937117854657117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.2548828125,0.0,1543.2740478515625,1895.4371337890625,0.0,3626.789794921875,0.9073475003242492,1.0,0.0,3.0,1.0,0.0
12222960,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9990000128746032,0.6759903430938721,0.5064988732337952,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9175028204917908,0.4334709644317627,0.4113717675209045,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8503589034080505,0.3458494544029236,0.2434150129556656,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8098044395446777,0.2957530915737152,0.2822961211204529,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7319600582122803,0.2167349606752395,0.9863489866256714,284.9339294433594,284.95001220703125,299.0433349609375,288.2403564453125,298.0268249511719,297.2515563964844,284.9322814941406,1.0,0.5458624958992004,0.4507147967815399,0.6499999761581421,1.0,1.0,-2.91752552986145,1.2640528678894043,1.6534727811813354,0.6071674227714539,0.9020387530326844,0.9020387530326844,0.0,131.73651123046875,127.0,39130.84765625,0.0,2067.285888671875,1.0,280.9573669433594,283.51617431640625,291.2710266113281,293.7996520996094,293.1499938964844,293.1499938964844,280.6499938964844,35972.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281747937202454,1.0,0.0,0.0,3.65954065322876,3.659564733505249,8.936067956710758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.3828125,0.0,1543.6021728515625,1895.4371337890625,0.0,3664.39990234375,0.9073806405067444,1.0,0.0,3.0,1.0,0.0
12223020,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.9990000128746032,0.6773077845573425,0.5019484758377075,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.9222570061683656,0.4352172911167145,0.4131656587123871,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.8525326251983643,0.3452814817428589,0.2431412041187286,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.812365710735321,0.2958202958106994,0.2824771404266357,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.7337559461593628,0.2163884788751602,0.985285460948944,284.7327880859375,284.95001220703125,299.0799865722656,288.2474060058594,298.0375061035156,297.2426147460937,284.7313232421875,1.0,0.5443966388702393,0.448798269033432,0.6499999761581421,1.0,1.0,-2.9128193855285645,1.261857986450195,1.6509615182876587,0.6060506701469421,0.897479236125946,0.897479236125946,0.0,130.19723510742188,130.0,39967.23046875,0.0,2051.744873046875,1.0,280.65802001953125,283.27606201171875,291.2967224121094,293.8970031738281,293.1499938964844,293.1499938964844,280.95001220703125,36200.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416064620018004,1.0,0.0,0.0,3.652790069580078,3.652814149856568,8.903130037651863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.80810546875,0.0,1537.7779541015625,1895.4371337890625,0.0,3787.042236328125,0.9060200452804564,1.0,0.0,3.0,1.0,0.0
12223080,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.9990000128746032,0.6773077845573425,0.5019484758377075,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.9222570061683656,0.4352172911167145,0.4131656587123871,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.8525326251983643,0.3452814817428589,0.2431412041187286,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.812365710735321,0.2958202958106994,0.2824771404266357,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.7337559461593628,0.2163884788751602,0.985285460948944,284.7327880859375,284.95001220703125,299.0799865722656,288.2474060058594,298.0375061035156,297.2426147460937,284.7313232421875,1.0,0.5443966388702393,0.448798269033432,0.6499999761581421,1.0,1.0,-2.9128193855285645,1.261857986450195,1.6509615182876587,0.6060506701469421,0.897479236125946,0.897479236125946,0.0,130.19723510742188,130.0,39967.23046875,0.0,2051.744873046875,1.0,280.65802001953125,283.27606201171875,291.2967224121094,293.8970031738281,293.1499938964844,293.1499938964844,280.95001220703125,36200.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416064620018004,1.0,0.0,0.0,3.652790069580078,3.652814149856568,8.903130037651863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.80810546875,0.0,1537.7779541015625,1895.4371337890625,0.0,3787.042236328125,0.9060200452804564,1.0,0.0,3.0,1.0,0.0
12223140,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.6785902380943298,0.5009281635284424,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9248879551887512,0.4379813969135284,0.4153569340705871,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8530665040016174,0.3456618189811706,0.2431159615516662,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8132664561271667,0.296545535326004,0.2828713655471802,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7340397238731384,0.2164363414049148,0.9845148921012878,284.9154052734375,284.95001220703125,299.1166687011719,288.25439453125,298.0536193847656,297.2429504394531,284.9171142578125,1.0,0.5444442629814148,0.4468817412853241,0.6499999761581421,1.0,1.0,-2.9137349128723145,1.2622857093811035,1.6514493227005005,0.6062638759613037,0.8984842300415039,0.8984842300415039,0.0,129.92832946777344,133.0,39120.73046875,0.0,2051.947021484375,1.0,280.9420166015625,283.5011291503906,291.2097473144531,293.6882629394531,293.1499938964844,293.1499938964844,281.25,36079.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282185435295104,1.0,0.0,0.0,3.6489198207855225,3.648943901062012,8.884273938747356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.96728515625,0.0,1532.5653076171875,1895.4371337890625,0.0,3664.80126953125,0.90510356426239,1.0,0.0,3.0,1.0,0.0
12223200,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.6785902380943298,0.5009281635284424,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9248879551887512,0.4379813969135284,0.4153569340705871,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8530665040016174,0.3456618189811706,0.2431159615516662,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8132664561271667,0.296545535326004,0.2828713655471802,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7340397238731384,0.2164363414049148,0.9845148921012878,284.9154052734375,284.95001220703125,299.1166687011719,288.25439453125,298.0536193847656,297.2429504394531,284.9171142578125,1.0,0.5444442629814148,0.4468817412853241,0.6499999761581421,1.0,1.0,-2.9137349128723145,1.2622857093811035,1.6514493227005005,0.6062638759613037,0.8984842300415039,0.8984842300415039,0.0,129.92832946777344,133.0,39120.73046875,0.0,2051.947021484375,1.0,280.9420166015625,283.5011291503906,291.2097473144531,293.6882629394531,293.1499938964844,293.1499938964844,281.25,36079.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282185435295104,1.0,0.0,0.0,3.6489198207855225,3.648943901062012,8.884273938747356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.96728515625,0.0,1532.5653076171875,1895.4371337890625,0.0,3664.80126953125,0.90510356426239,1.0,0.0,3.0,1.0,0.0
12223260,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.9990000128746032,0.681183397769928,0.5003035664558411,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.9283460974693298,0.4419330954551697,0.4188311696052551,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8544553518295288,0.347235232591629,0.2440315186977386,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.814844012260437,0.2981944978237152,0.2842299342155456,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.7349482178688049,0.2172158360481262,0.9872324466705322,285.1213073730469,284.95001220703125,299.1533203125,288.2613220214844,298.0763244628906,297.2546081542969,285.12322998046875,1.0,0.5458717942237854,0.4446477591991424,0.6499999761581421,1.0,1.0,-2.9231526851654053,1.2666661739349363,1.6564865112304688,0.6085630655288696,0.902452826499939,0.902452826499939,0.0,130.104736328125,136.0,38351.51171875,0.0,2068.635498046875,1.0,281.2419128417969,283.7474670410156,291.20184326171875,293.6107788085937,293.1499938964844,293.1499938964844,280.95001220703125,35860.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126911163330078,1.0,0.0,0.0,3.653395652770996,3.653419494628906,8.906081916393305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.09130859375,0.0,1535.9046630859375,1895.4371337890625,0.0,3521.561279296875,0.9059626460075378,1.0,0.0,3.0,1.0,0.0
12223320,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.9990000128746032,0.681183397769928,0.5003035664558411,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.9283460974693298,0.4419330954551697,0.4188311696052551,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8544553518295288,0.347235232591629,0.2440315186977386,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.814844012260437,0.2981944978237152,0.2842299342155456,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.7349482178688049,0.2172158360481262,0.9872324466705322,285.1213073730469,284.95001220703125,299.1533203125,288.2613220214844,298.0763244628906,297.2546081542969,285.12322998046875,1.0,0.5458717942237854,0.4446477591991424,0.6499999761581421,1.0,1.0,-2.9231526851654053,1.2666661739349363,1.6564865112304688,0.6085630655288696,0.902452826499939,0.902452826499939,0.0,130.104736328125,136.0,38351.51171875,0.0,2068.635498046875,1.0,281.2419128417969,283.7474670410156,291.20184326171875,293.6107788085937,293.1499938964844,293.1499938964844,280.95001220703125,35860.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126911163330078,1.0,0.0,0.0,3.653395652770996,3.653419494628906,8.906081916393305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.09130859375,0.0,1535.9046630859375,1895.4371337890625,0.0,3521.561279296875,0.9059626460075378,1.0,0.0,3.0,1.0,0.0
