time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223380,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9990000128746032,0.6813094615936279,0.5026046633720398,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9294472336769104,0.4449154436588287,0.4220395088195801,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8540513515472412,0.3479228019714355,0.2447977215051651,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8148080706596375,0.2992298603057861,0.2854978144168854,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7345204949378967,0.2175705581903457,0.989906370639801,284.9527282714844,284.95001220703125,299.19000244140625,288.2681884765625,298.09259033203125,297.25494384765625,284.9518737792969,1.0,0.5482442378997803,0.4424138069152832,0.6499999761581421,1.0,1.0,-2.935436248779297,1.2723658084869385,1.663070559501648,0.6116319894790649,0.901110827922821,0.901110827922821,0.0,131.26683044433594,139.0,39378.03515625,0.0,2095.203125,1.0,280.9576416015625,283.5348205566406,291.3130798339844,293.8524475097656,293.1499938964844,293.1499938964844,280.6499938964844,35971.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262458086013794,1.0,0.0,0.0,3.655264616012573,3.655288696289064,8.915197327041824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.681640625,0.0,1538.817626953125,1895.4371337890625,0.0,3646.682861328125,0.906425952911377,1.0,0.0,3.0,1.0,0.0
12223440,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9990000128746032,0.6813094615936279,0.5026046633720398,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9294472336769104,0.4449154436588287,0.4220395088195801,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8540513515472412,0.3479228019714355,0.2447977215051651,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8148080706596375,0.2992298603057861,0.2854978144168854,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7345204949378967,0.2175705581903457,0.989906370639801,284.9527282714844,284.95001220703125,299.19000244140625,288.2681884765625,298.09259033203125,297.25494384765625,284.9518737792969,1.0,0.5482442378997803,0.4424138069152832,0.6499999761581421,1.0,1.0,-2.935436248779297,1.2723658084869385,1.663070559501648,0.6116319894790649,0.901110827922821,0.901110827922821,0.0,131.26683044433594,139.0,39378.03515625,0.0,2095.203125,1.0,280.9576416015625,283.5348205566406,291.3130798339844,293.8524475097656,293.1499938964844,293.1499938964844,280.6499938964844,35971.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262458086013794,1.0,0.0,0.0,3.655264616012573,3.655288696289064,8.915197327041824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.681640625,0.0,1538.817626953125,1895.4371337890625,0.0,3646.682861328125,0.906425952911377,1.0,0.0,3.0,1.0,0.0
12223500,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9990000128746032,0.6799135804176331,0.5053520798683167,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.9284611344337464,0.4459382891654968,0.4231920838356018,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.8526070713996887,0.347806453704834,0.2448558956384658,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.8136655688285828,0.2993920147418976,0.285804808139801,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.7333097457885742,0.2174505293369293,0.9900130033493042,284.81201171875,284.95001220703125,299.2083435058594,288.2715759277344,298.0977478027344,297.2499389648437,284.8038024902344,1.0,0.5495772957801819,0.4412968158721924,0.6499999761581421,1.0,1.0,-2.940692663192749,1.2748059034347534,1.665886640548706,0.6129365563392639,0.8988333344459534,0.8988333344459534,0.0,132.2925262451172,139.0,40252.50390625,0.0,2109.283203125,1.0,280.701171875,283.3528137207031,291.3573608398437,294.01513671875,293.1499938964844,293.1499938964844,280.6499938964844,36080.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370098114013672,1.0,0.0,0.0,3.653562545776367,3.653586387634277,8.906895345717203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.1181640625,0.0,1537.741455078125,1895.4371337890625,0.0,3745.220703125,0.9060813188552856,1.0,0.0,3.0,1.0,0.0
12223560,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.9990000128746032,0.6776153445243835,0.5090168714523315,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.9265785813331604,0.4467336535453796,0.4240469932556152,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.8504422307014465,0.3474632501602173,0.2446994930505752,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.8118396401405334,0.2993656098842621,0.2858836948871612,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.7314892411231995,0.2171512991189956,0.9891852736473083,284.7673645019531,284.95001220703125,299.2266540527344,288.27496337890625,298.1018981933594,297.2430725097656,284.7666015625,1.0,0.5509343147277832,0.4399779736995697,0.6499999761581421,1.0,1.0,-2.9450385570526123,1.276824951171875,1.6682136058807373,0.6140061616897583,0.8971245288848877,0.8971245288848877,0.0,133.56369018554688,142.0,40399.01171875,0.0,2123.0849609375,1.0,280.6578369140625,283.3057861328125,291.3383483886719,293.9619445800781,293.1499938964844,293.1499938964844,280.95001220703125,36173.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425092339515686,1.0,0.0,0.0,3.649449348449707,3.649473428726196,8.886852924661071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.34619140625,0.0,1533.85498046875,1895.4371337890625,0.0,3795.236083984375,0.9052595496177672,1.0,0.0,3.0,1.0,0.0
12223620,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.9990000128746032,0.6742162108421326,0.5156580805778503,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9238854050636292,0.4495573937892914,0.42638099193573,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8470290899276733,0.3479384779930115,0.2448074668645858,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8088856935501099,0.300140380859375,0.2864164412021637,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.7283967733383179,0.217095285654068,0.9884080290794371,284.9603576660156,284.95001220703125,299.2633361816406,288.2817077636719,298.1176452636719,297.2422790527344,284.9623718261719,1.0,0.553841233253479,0.4373403191566467,0.6499999761581421,1.0,1.0,-2.9556572437286377,1.281785249710083,1.673871994018555,0.6164659857749939,0.8988059163093567,0.8988059163093567,0.0,135.9861602783203,145.0,39670.41015625,0.0,2153.5283203125,1.0,280.9419860839844,283.53778076171875,291.2484741210937,293.7591247558594,293.1499938964844,293.1499938964844,281.25,36030.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314013123512268,1.0,0.0,0.0,3.6474180221557617,3.647442102432251,8.87696216977929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.26025390625,0.0,1530.52392578125,1895.4371337890625,0.0,3693.979248046875,0.9047357439994812,1.0,0.0,3.0,1.0,0.0
12223680,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.9990000128746032,0.6742162108421326,0.5156580805778503,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9238854050636292,0.4495573937892914,0.42638099193573,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8470290899276733,0.3479384779930115,0.2448074668645858,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8088856935501099,0.300140380859375,0.2864164412021637,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.7283967733383179,0.217095285654068,0.9884080290794371,284.9603576660156,284.95001220703125,299.2633361816406,288.2817077636719,298.1176452636719,297.2422790527344,284.9623718261719,1.0,0.553841233253479,0.4373403191566467,0.6499999761581421,1.0,1.0,-2.9556572437286377,1.281785249710083,1.673871994018555,0.6164659857749939,0.8988059163093567,0.8988059163093567,0.0,135.9861602783203,145.0,39670.41015625,0.0,2153.5283203125,1.0,280.9419860839844,283.53778076171875,291.2484741210937,293.7591247558594,293.1499938964844,293.1499938964844,281.25,36030.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314013123512268,1.0,0.0,0.0,3.6474180221557617,3.647442102432251,8.87696216977929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.26025390625,0.0,1530.52392578125,1895.4371337890625,0.0,3693.979248046875,0.9047357439994812,1.0,0.0,3.0,1.0,0.0
12223740,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720275878906,0.9990000128746032,0.6727133393287659,0.5203728675842285,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.9236242175102234,0.4535572826862335,0.429966926574707,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.8456932306289673,0.3495911359786987,0.2458280324935913,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713256835937,0.8078027367591858,0.3018254041671753,0.287876158952713,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.7269217371940613,0.2177587896585464,0.9909133315086364,285.1717834472656,284.95001220703125,299.29998779296875,288.28839111328125,298.1396484375,297.25244140625,285.17388916015625,1.0,0.5572219491004944,0.4347026944160461,0.6499999761581421,1.0,1.0,-2.971622467041016,1.2892457246780396,1.6823768615722656,0.6201397776603699,0.903489589691162,0.903489589691162,0.0,138.04441833496094,148.0,38975.50390625,0.0,2191.65185546875,1.0,281.2419128417969,283.7875061035156,291.2377014160156,293.6840209960937,293.1499938964844,293.1499938964844,280.95001220703125,35797.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917650818824768,1.0,0.0,0.0,3.654231071472168,3.654255151748657,8.910155884223059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.263671875,0.0,1536.3641357421875,1895.4371337890625,0.0,3567.463134765625,0.906107485294342,1.0,0.0,3.0,1.0,0.0
12223800,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720275878906,0.9990000128746032,0.6727133393287659,0.5203728675842285,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.9236242175102234,0.4535572826862335,0.429966926574707,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.8456932306289673,0.3495911359786987,0.2458280324935913,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713256835937,0.8078027367591858,0.3018254041671753,0.287876158952713,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.7269217371940613,0.2177587896585464,0.9909133315086364,285.1717834472656,284.95001220703125,299.29998779296875,288.28839111328125,298.1396484375,297.25244140625,285.17388916015625,1.0,0.5572219491004944,0.4347026944160461,0.6499999761581421,1.0,1.0,-2.971622467041016,1.2892457246780396,1.6823768615722656,0.6201397776603699,0.903489589691162,0.903489589691162,0.0,138.04441833496094,148.0,38975.50390625,0.0,2191.65185546875,1.0,281.2419128417969,283.7875061035156,291.2377014160156,293.6840209960937,293.1499938964844,293.1499938964844,280.95001220703125,35797.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917650818824768,1.0,0.0,0.0,3.654231071472168,3.654255151748657,8.910155884223059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.263671875,0.0,1536.3641357421875,1895.4371337890625,0.0,3567.463134765625,0.906107485294342,1.0,0.0,3.0,1.0,0.0
12223860,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.6710384488105774,0.5234391093254089,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.923334300518036,0.4555351138114929,0.4321514368057251,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8448342084884644,0.3502205312252044,0.2464889883995056,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.807104229927063,0.3025922477245331,0.2888275980949402,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.726045548915863,0.2180106341838836,0.9928690791130066,285.0326232910156,284.95001220703125,299.3219909667969,288.2923583984375,298.15093994140625,297.25518798828125,285.0274963378906,1.0,0.5594404935836792,0.4330505728721618,0.6499999761581421,1.0,1.0,-2.9822256565093994,1.2941941022872925,1.688031554222107,0.6226072311401367,0.9028860926628112,0.9028860926628112,0.0,139.40199279785156,148.0,39933.74609375,0.0,2217.125244140625,1.0,280.9837341308594,283.60516357421875,291.33856201171875,293.9302673339844,293.1499938964844,293.1499938964844,280.95001220703125,35862.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277490973472596,1.0,0.0,0.0,3.657723903656006,3.657747983932495,8.927197541197529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.5869140625,0.0,1540.7449951171875,1895.4371337890625,0.0,3660.491943359375,0.9068824648857116,1.0,0.0,3.0,1.0,0.0
12223920,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.6691996455192566,0.5263540744781494,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9222385287284852,0.4565385580062866,0.4332321584224701,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8435428738594055,0.3503359854221344,0.2466716170310974,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8059459328651428,0.3028727769851684,0.2892071604728699,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7248897552490234,0.2179889678955078,0.9932735562324524,285.00732421875,284.95001220703125,299.336669921875,288.2950134277344,298.1568908691406,297.25421142578125,285.0065612792969,1.0,0.5609076619148254,0.4319491684436798,0.6499999761581421,1.0,1.0,-2.9881927967071533,1.2969818115234375,1.6912108659744265,0.6239768266677856,0.9029041528701782,0.9029041528701782,0.0,140.53883361816406,151.0,40067.8671875,0.0,2233.433349609375,1.0,280.9576416015625,283.5773010253906,291.3448181152344,293.926025390625,293.1499938964844,293.1499938964844,280.6499938964844,35897.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932151198387146,1.0,0.0,0.0,3.6588151454925537,3.658839225769043,8.932524337978975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.67431640625,0.0,1542.22900390625,1895.4371337890625,0.0,3700.84326171875,0.907170593738556,1.0,0.0,3.0,1.0,0.0
12223980,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.9990000128746032,0.662467896938324,0.5352931618690491,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.9178897738456726,0.4583064615726471,0.4352354705333709,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8390150666236877,0.3499042987823486,0.2466225177049636,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.8017054796218872,0.3029923439025879,0.289618045091629,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.720797061920166,0.2173867374658584,0.9919721484184264,284.8217163085937,284.95001220703125,299.3733215332031,288.30157470703125,298.1665344238281,297.2427062988281,284.8207702636719,1.0,0.5644407868385315,0.4291956722736358,0.6499999761581421,1.0,1.0,-3.000221014022827,1.3026140928268433,1.697606921195984,0.6266610622406006,0.8996410369873047,0.8996410369873047,0.0,143.81214904785156,154.0,41113.55078125,0.0,2271.511962890625,1.0,280.65802001953125,283.34820556640625,291.3667907714844,294.03472900390625,293.1499938964844,293.1499938964844,280.95001220703125,36092.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488047957420348,1.0,0.0,0.0,3.6560139656066895,3.6560380458831774,8.918852927308762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.04931640625,0.0,1540.5606689453125,1895.4371337890625,0.0,3852.1884765625,0.906670093536377,1.0,0.0,3.0,1.0,0.0
12224040,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.9990000128746032,0.662467896938324,0.5352931618690491,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.9178897738456726,0.4583064615726471,0.4352354705333709,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8390150666236877,0.3499042987823486,0.2466225177049636,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.8017054796218872,0.3029923439025879,0.289618045091629,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.720797061920166,0.2173867374658584,0.9919721484184264,284.8217163085937,284.95001220703125,299.3733215332031,288.30157470703125,298.1665344238281,297.2427062988281,284.8207702636719,1.0,0.5644407868385315,0.4291956722736358,0.6499999761581421,1.0,1.0,-3.000221014022827,1.3026140928268433,1.697606921195984,0.6266610622406006,0.8996410369873047,0.8996410369873047,0.0,143.81214904785156,154.0,41113.55078125,0.0,2271.511962890625,1.0,280.65802001953125,283.34820556640625,291.3667907714844,294.03472900390625,293.1499938964844,293.1499938964844,280.95001220703125,36092.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488047957420348,1.0,0.0,0.0,3.6560139656066895,3.6560380458831774,8.918852927308762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.04931640625,0.0,1540.5606689453125,1895.4371337890625,0.0,3852.1884765625,0.906670093536377,1.0,0.0,3.0,1.0,0.0
12224100,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9990000128746032,0.6592317223548889,0.5399672389030457,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9155754446983336,0.4594708681106567,0.4361509382724762,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8366272449493408,0.3499327600002289,0.2465262860059738,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7994205355644226,0.3032055795192718,0.2897244095802307,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7185148000717163,0.2171291410923004,0.9906497597694396,284.9577331542969,284.95001220703125,299.39166259765625,288.3048095703125,298.1728515625,297.2395324707031,284.9660949707031,1.0,0.5661229491233826,0.4278188943862915,0.6499999761581421,1.0,1.0,-3.0053603649139404,1.3050329685211182,1.7003275156021118,0.6277369260787964,0.9009883403778076,0.9009883403778076,0.0,145.49497985839844,154.0,40382.328125,0.0,2289.328857421875,1.0,280.9012756347656,283.523193359375,291.283935546875,293.8119506835937,293.1499938964844,293.1499938964844,280.95001220703125,36026.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422523975372314,1.0,0.0,0.0,3.655279874801636,3.655303955078125,8.915270655052154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.421875,0.0,1539.247314453125,1895.4371337890625,0.0,3792.9052734375,0.9065197706222534,1.0,0.0,3.0,1.0,0.0
12224160,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.6567002534866333,0.5436871647834778,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9142937660217284,0.4610723555088043,0.4375405609607696,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8350776433944702,0.3503847420215606,0.2467573434114456,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7979412078857422,0.3037340342998504,0.2901494801044464,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7168654799461365,0.2171052545309066,0.990336000919342,285.0111999511719,284.95001220703125,299.4100036621094,288.3080444335937,298.1816711425781,297.24072265625,285.0129699707031,1.0,0.567849338054657,0.426374077796936,0.6499999761581421,1.0,1.0,-3.011911153793335,1.3081107139587402,1.7038005590438845,0.6291356086730957,0.9019718766212464,0.9019718766212464,0.0,146.93788146972656,142.0,40370.890625,0.0,2308.514404296875,1.0,280.9425964355469,283.5778503417969,291.27618408203125,293.8299865722656,293.1499938964844,293.1499938964844,280.6499938964844,35952.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380968809127808,1.0,0.0,0.0,3.6568799018859854,3.656903982162476,8.923077530198498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.3583984375,0.0,1540.4798583984375,1895.4371337890625,0.0,3755.1259765625,0.9067974090576172,1.0,0.0,3.0,1.0,0.0
12224220,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9990000128746032,0.6512967944145203,0.5393359065055847,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9190165400505066,0.4633298516273498,0.4399218559265136,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.8374210000038147,0.3504692316055298,0.2469844371080398,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.8006883859634399,0.3041774332523346,0.2907263040542602,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7183191776275635,0.2166183739900589,0.9886455535888672,284.8337707519531,284.95001220703125,299.4466552734375,288.3144836425781,298.1946716308594,297.2357482910156,284.8321228027344,1.0,0.5660271644592285,0.4234844446182251,0.6499999761581421,1.0,1.0,-3.008505344390869,1.3065319061279297,1.7019734382629397,0.6282894611358643,0.8989978432655334,0.8989978432655334,0.0,145.4046173095703,130.0,41236.33984375,0.0,2294.49169921875,1.0,280.657958984375,283.3586120605469,291.3517150878906,294.015380859375,293.1499938964844,293.1499938964844,280.95001220703125,36105.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494197964668274,1.0,0.0,0.0,3.6538474559783936,3.653871536254883,8.908285735742538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.92431640625,0.0,1538.2435302734375,1895.4371337890625,0.0,3857.7333984375,0.9061973690986632,1.0,0.0,3.0,1.0,0.0
12224280,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9990000128746032,0.6512967944145203,0.5393359065055847,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9190165400505066,0.4633298516273498,0.4399218559265136,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.8374210000038147,0.3504692316055298,0.2469844371080398,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.8006883859634399,0.3041774332523346,0.2907263040542602,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7183191776275635,0.2166183739900589,0.9886455535888672,284.8337707519531,284.95001220703125,299.4466552734375,288.3144836425781,298.1946716308594,297.2357482910156,284.8321228027344,1.0,0.5660271644592285,0.4234844446182251,0.6499999761581421,1.0,1.0,-3.008505344390869,1.3065319061279297,1.7019734382629397,0.6282894611358643,0.8989978432655334,0.8989978432655334,0.0,145.4046173095703,130.0,41236.33984375,0.0,2294.49169921875,1.0,280.657958984375,283.3586120605469,291.3517150878906,294.015380859375,293.1499938964844,293.1499938964844,280.95001220703125,36105.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494197964668274,1.0,0.0,0.0,3.6538474559783936,3.653871536254883,8.908285735742538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.92431640625,0.0,1538.2435302734375,1895.4371337890625,0.0,3857.7333984375,0.9061973690986632,1.0,0.0,3.0,1.0,0.0
12224340,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9990000128746032,0.650092601776123,0.525705099105835,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9300122261047364,0.466202050447464,0.4421263933181762,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8443175554275513,0.3511039614677429,0.247080460190773,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8080804944038391,0.3050187230110168,0.2911250293254852,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7235837578773499,0.2164864838123321,0.9863035082817078,285.0018310546875,284.95001220703125,299.4833374023437,288.32086181640625,298.2113037109375,297.2375183105469,285.0025939941406,1.0,0.5607858300209045,0.4205948412418365,0.6499999761581421,1.0,1.0,-2.9925546646118164,1.2991620302200315,1.693392634391785,0.6241861581802368,0.9010760188102722,0.9010760188102722,0.0,140.4570770263672,133.0,40213.5703125,0.0,2240.7099609375,1.0,280.9420471191406,283.5700378417969,291.2809143066406,293.8279113769531,293.1499938964844,293.1499938964844,280.6499938964844,35970.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375585913658142,1.0,0.0,0.0,3.6541574001312256,3.654181480407715,8.909796633815859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.94482421875,0.0,1537.5806884765625,1895.4371337890625,0.0,3750.22216796875,0.9061992168426514,1.0,0.0,3.0,1.0,0.0
12224400,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9990000128746032,0.650092601776123,0.525705099105835,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9300122261047364,0.466202050447464,0.4421263933181762,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8443175554275513,0.3511039614677429,0.247080460190773,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8080804944038391,0.3050187230110168,0.2911250293254852,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7235837578773499,0.2164864838123321,0.9863035082817078,285.0018310546875,284.95001220703125,299.4833374023437,288.32086181640625,298.2113037109375,297.2375183105469,285.0025939941406,1.0,0.5607858300209045,0.4205948412418365,0.6499999761581421,1.0,1.0,-2.9925546646118164,1.2991620302200315,1.693392634391785,0.6241861581802368,0.9010760188102722,0.9010760188102722,0.0,140.4570770263672,133.0,40213.5703125,0.0,2240.7099609375,1.0,280.9420471191406,283.5700378417969,291.2809143066406,293.8279113769531,293.1499938964844,293.1499938964844,280.6499938964844,35970.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375585913658142,1.0,0.0,0.0,3.6541574001312256,3.654181480407715,8.909796633815859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.94482421875,0.0,1537.5806884765625,1895.4371337890625,0.0,3750.22216796875,0.9061992168426514,1.0,0.0,3.0,1.0,0.0
12224460,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.9990000128746032,0.6496295928955078,0.5178179144859314,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.9374223947525024,0.4685049653053283,0.444501131772995,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.848666250705719,0.351244181394577,0.2473184317350387,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8126487731933594,0.3055363893508911,0.2917216122150421,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.726834237575531,0.2163235396146774,0.985663652420044,284.8185729980469,284.95001220703125,299.5199890136719,288.3271484375,298.22576904296875,297.2352294921875,284.8171691894531,1.0,0.5586181879043579,0.4181549847126007,0.6499999761581421,1.0,1.0,-2.986146926879883,1.2962617874145508,1.6898852586746216,0.6221997141838074,0.8978291749954224,0.8978291749954224,0.0,137.7392120361328,136.0,41030.421875,0.0,2215.547607421875,1.0,280.657958984375,283.3475646972656,291.3580017089844,294.0083312988281,293.1499938964844,293.1499938964844,280.95001220703125,36131.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476044178009032,1.0,0.0,0.0,3.650116920471192,3.6501410007476807,8.89010379978572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.1962890625,0.0,1534.2799072265625,1895.4371337890625,0.0,3841.35498046875,0.9053811430931092,1.0,0.0,3.0,1.0,0.0
12224520,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.9990000128746032,0.6496295928955078,0.5178179144859314,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.9374223947525024,0.4685049653053283,0.444501131772995,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.848666250705719,0.351244181394577,0.2473184317350387,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8126487731933594,0.3055363893508911,0.2917216122150421,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.726834237575531,0.2163235396146774,0.985663652420044,284.8185729980469,284.95001220703125,299.5199890136719,288.3271484375,298.22576904296875,297.2352294921875,284.8171691894531,1.0,0.5586181879043579,0.4181549847126007,0.6499999761581421,1.0,1.0,-2.986146926879883,1.2962617874145508,1.6898852586746216,0.6221997141838074,0.8978291749954224,0.8978291749954224,0.0,137.7392120361328,136.0,41030.421875,0.0,2215.547607421875,1.0,280.657958984375,283.3475646972656,291.3580017089844,294.0083312988281,293.1499938964844,293.1499938964844,280.95001220703125,36131.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476044178009032,1.0,0.0,0.0,3.650116920471192,3.6501410007476807,8.89010379978572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.1962890625,0.0,1534.2799072265625,1895.4371337890625,0.0,3841.35498046875,0.9053811430931092,1.0,0.0,3.0,1.0,0.0
12224580,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.6494280099868774,0.5149640440940857,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9413748383522034,0.4714983105659485,0.4469324648380279,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8504443168640137,0.3519559204578399,0.2475603371858596,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8146576881408691,0.3064887523651123,0.2923496067523956,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7280287742614746,0.216507688164711,0.9854612946510316,284.99908447265625,284.95001220703125,299.5566711425781,288.3334045410156,298.2435607910156,297.2384033203125,285.00067138671875,1.0,0.5582269430160522,0.4157151281833648,0.6499999761581421,1.0,1.0,-2.986431121826172,1.296459078788757,1.6899720430374146,0.621906042098999,0.8999385833740234,0.8999385833740234,0.0,136.85476684570312,139.0,40177.95703125,0.0,2211.5498046875,1.0,280.9420166015625,283.56982421875,291.2920227050781,293.8314514160156,293.1499938964844,293.1499938964844,281.25,35984.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935379683971405,1.0,0.0,0.0,3.649820327758789,3.6498444080352783,8.888659976946656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.8671875,0.0,1532.85302734375,1895.4371337890625,0.0,3730.35107421875,0.9052412509918212,1.0,0.0,3.0,1.0,0.0
12224640,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.6494280099868774,0.5149640440940857,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9413748383522034,0.4714983105659485,0.4469324648380279,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8504443168640137,0.3519559204578399,0.2475603371858596,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8146576881408691,0.3064887523651123,0.2923496067523956,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7280287742614746,0.216507688164711,0.9854612946510316,284.99908447265625,284.95001220703125,299.5566711425781,288.3334045410156,298.2435607910156,297.2384033203125,285.00067138671875,1.0,0.5582269430160522,0.4157151281833648,0.6499999761581421,1.0,1.0,-2.986431121826172,1.296459078788757,1.6899720430374146,0.621906042098999,0.8999385833740234,0.8999385833740234,0.0,136.85476684570312,139.0,40177.95703125,0.0,2211.5498046875,1.0,280.9420166015625,283.56982421875,291.2920227050781,293.8314514160156,293.1499938964844,293.1499938964844,281.25,35984.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935379683971405,1.0,0.0,0.0,3.649820327758789,3.6498444080352783,8.888659976946656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.8671875,0.0,1532.85302734375,1895.4371337890625,0.0,3730.35107421875,0.9052412509918212,1.0,0.0,3.0,1.0,0.0
12224700,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15631103515625,0.9990000128746032,0.6498134136199951,0.5140320658683777,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.9433396458625792,0.473436027765274,0.4485793709754944,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8514024615287781,0.3527238070964813,0.2479758113622665,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.153076171875,0.8156853318214417,0.3072908818721771,0.2929756641387939,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7286887764930725,0.2168708443641662,0.9865732192993164,285.1552734375,284.95001220703125,299.57501220703125,288.3365173339844,298.2546691894531,297.2437438964844,285.1649169921875,1.0,0.5586287975311279,0.4144951999187469,0.6499999761581421,1.0,1.0,-2.989874601364136,1.2980893850326538,1.691785216331482,0.6225751638412476,0.902807116508484,0.902807116508484,0.0,136.69561767578125,139.0,39478.4921875,0.0,2216.8046875,1.0,281.1986999511719,283.76141357421875,291.2591247558594,293.690673828125,293.1499938964844,293.1499938964844,281.25,35856.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257514476776124,1.0,0.0,0.0,3.652765512466431,3.65278959274292,8.903010666472255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.72900390625,0.0,1535.1749267578125,1895.4371337890625,0.0,3642.13818359375,0.9058548212051392,1.0,0.0,3.0,1.0,0.0
12224760,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198791503906,0.9990000128746032,0.650534987449646,0.5131912231445312,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197265625,0.9454880356788636,0.4756370186805725,0.4505550861358642,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.8525675535202026,0.3537450134754181,0.2486185878515243,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.8168796300888062,0.3083009421825409,0.2938472926616668,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21856689453125,0.7295308113098145,0.2174179255962371,0.9886574149131776,285.2196655273437,284.95001220703125,299.59332275390625,288.339599609375,298.26708984375,297.2513732910156,285.22174072265625,1.0,0.5593932271003723,0.4132528901100158,0.6499999761581421,1.0,1.0,-2.9955601692199707,1.3007638454437256,1.694796442985535,0.6237754225730896,0.9053007364273072,0.9053007364273072,0.0,136.65225219726562,142.0,39527.39453125,0.0,2226.62255859375,1.0,281.2421264648437,283.8207397460937,291.2876892089844,293.7658996582031,293.1499938964844,293.1499938964844,280.95001220703125,35739.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215255975723268,1.0,0.0,0.0,3.6586544513702393,3.658678531646729,8.931740467232885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.93798828125,0.0,1540.8648681640625,1895.4371337890625,0.0,3603.231201171875,0.9070574641227722,1.0,0.0,3.0,1.0,0.0
12224820,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.6490085124969482,0.5147819519042969,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9469431638717652,0.4786020815372467,0.4538109600543976,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8526515960693359,0.3544998168945312,0.249465063214302,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8172613382339478,0.3093823790550232,0.2951934933662414,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7295365929603577,0.2178402245044708,0.9917473793029784,285.03338623046875,284.95001220703125,299.6300048828125,288.345703125,298.2839660644531,297.2525939941406,285.0324401855469,1.0,0.5616111159324646,0.4107683300971985,0.6499999761581421,1.0,1.0,-3.0077388286590576,1.3064593076705933,1.701279640197754,0.626524806022644,0.9048596620559692,0.9048596620559692,0.0,137.60487365722656,145.0,40456.6171875,0.0,2253.117431640625,1.0,280.95782470703125,283.598876953125,291.3931884765625,294.0003967285156,293.1499938964844,293.1499938964844,280.6499938964844,35855.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357348084449768,1.0,0.0,0.0,3.6648223400115967,3.664846420288086,8.961879984781262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.02392578125,0.0,1548.6358642578125,1895.4371337890625,0.0,3733.59228515625,0.908486783504486,1.0,0.0,3.0,1.0,0.0
12224880,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.6490085124969482,0.5147819519042969,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9469431638717652,0.4786020815372467,0.4538109600543976,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8526515960693359,0.3544998168945312,0.249465063214302,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8172613382339478,0.3093823790550232,0.2951934933662414,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7295365929603577,0.2178402245044708,0.9917473793029784,285.03338623046875,284.95001220703125,299.6300048828125,288.345703125,298.2839660644531,297.2525939941406,285.0324401855469,1.0,0.5616111159324646,0.4107683300971985,0.6499999761581421,1.0,1.0,-3.0077388286590576,1.3064593076705933,1.701279640197754,0.626524806022644,0.9048596620559692,0.9048596620559692,0.0,137.60487365722656,145.0,40456.6171875,0.0,2253.117431640625,1.0,280.95782470703125,283.598876953125,291.3931884765625,294.0003967285156,293.1499938964844,293.1499938964844,280.6499938964844,35855.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357348084449768,1.0,0.0,0.0,3.6648223400115967,3.664846420288086,8.961879984781262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.02392578125,0.0,1548.6358642578125,1895.4371337890625,0.0,3733.59228515625,0.908486783504486,1.0,0.0,3.0,1.0,0.0
12224940,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9990000128746032,0.6438586115837097,0.5209397077560425,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.944200038909912,0.4802910685539245,0.4557051062583923,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8492741584777832,0.354033499956131,0.2493645101785659,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.8144998550415039,0.3094950318336487,0.2955630421638489,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.7266850471496582,0.2173823714256286,0.990947127342224,284.8445129394531,284.95001220703125,299.6666564941406,288.35174560546875,298.2938232421875,297.2415466308594,284.8434753417969,1.0,0.5641648769378662,0.4082837402820587,0.6499999761581421,1.0,1.0,-3.016782760620117,1.3106656074523926,1.706117033958435,0.6286894083023071,0.9018741250038148,0.9018741250038148,0.0,139.8519744873047,148.0,41479.46484375,0.0,2280.83984375,1.0,280.6579895019531,283.3666687011719,291.413330078125,294.1045837402344,293.1499938964844,293.1499938964844,280.3500061035156,36052.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515838027000428,1.0,0.0,0.0,3.663515090942383,3.663539409637451,8.955488510764553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.38037109375,0.0,1548.6505126953125,1895.4371337890625,0.0,3877.218994140625,0.908320426940918,1.0,0.0,3.0,1.0,0.0
12225000,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9990000128746032,0.6438586115837097,0.5209397077560425,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.944200038909912,0.4802910685539245,0.4557051062583923,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8492741584777832,0.354033499956131,0.2493645101785659,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.8144998550415039,0.3094950318336487,0.2955630421638489,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.7266850471496582,0.2173823714256286,0.990947127342224,284.8445129394531,284.95001220703125,299.6666564941406,288.35174560546875,298.2938232421875,297.2415466308594,284.8434753417969,1.0,0.5641648769378662,0.4082837402820587,0.6499999761581421,1.0,1.0,-3.016782760620117,1.3106656074523926,1.706117033958435,0.6286894083023071,0.9018741250038148,0.9018741250038148,0.0,139.8519744873047,148.0,41479.46484375,0.0,2280.83984375,1.0,280.6579895019531,283.3666687011719,291.413330078125,294.1045837402344,293.1499938964844,293.1499938964844,280.3500061035156,36052.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515838027000428,1.0,0.0,0.0,3.663515090942383,3.663539409637451,8.955488510764553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.38037109375,0.0,1548.6505126953125,1895.4371337890625,0.0,3877.218994140625,0.908320426940918,1.0,0.0,3.0,1.0,0.0
12225060,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745910644531,0.9990000128746032,0.6387856602668762,0.5265063643455505,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.9411118030548096,0.4810360074043274,0.4566150903701782,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756591796875,0.8460219502449036,0.3533419668674469,0.2490286380052566,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.8116558790206909,0.3092383742332458,0.2955007553100586,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67755126953125,0.7238034605979919,0.2166994363069534,0.9887720346450806,284.6750793457031,284.95001220703125,299.69158935546875,288.3558349609375,298.2987060546875,297.2309265136719,284.6708679199219,1.0,0.5659316182136536,0.406344324350357,0.6499999761581421,1.0,1.0,-3.021476984024048,1.312840700149536,1.7086361646652222,0.62985759973526,0.8978517651557922,0.8978517651557922,0.0,141.76881408691406,148.0,42397.0234375,0.0,2299.157958984375,1.0,280.3763732910156,283.1563720703125,291.429931640625,294.2105712890625,293.1499938964844,293.1499938964844,280.3500061035156,36237.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962836503982544,1.0,0.0,0.0,3.65739107131958,3.657415151596069,8.925572956286487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.095703125,0.0,1543.1885986328125,1895.4371337890625,0.0,3977.830078125,0.90705668926239,1.0,0.0,3.0,1.0,0.0
12225120,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560974121094,0.9990000128746032,0.6361086368560791,0.5294631719589233,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.9393399357795716,0.4813399910926819,0.4569213688373565,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563720703125,0.8442569971084595,0.3529747128486633,0.2487905919551849,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564636230469,0.8100586533546448,0.3090701103210449,0.2953765988349914,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568298339844,0.7221970558166504,0.2163051068782806,0.9872614145278932,284.6562194824219,284.95001220703125,299.7033386230469,288.3577575683594,298.30084228515625,297.2256164550781,284.6552429199219,1.0,0.5667442679405212,0.4054316580295563,0.6499999761581421,1.0,1.0,-3.023148775100708,1.3136171102523804,1.7095316648483276,0.6302635669708252,0.8963788151741028,0.8963788151741028,0.0,142.76101684570312,136.0,42446.78125,0.0,2307.291259765625,1.0,280.3580322265625,283.1374206542969,291.4085693359375,294.1642150878906,293.1499938964844,293.1499938964844,280.6499938964844,36295.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645329713821412,1.0,0.0,0.0,3.653204679489136,3.653228759765625,8.905151958060742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.62353515625,0.0,1538.948486328125,1895.4371337890625,0.0,3992.888671875,0.9061775207519532,1.0,0.0,3.0,1.0,0.0
12225180,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.9990000128746032,0.6311242580413818,0.5248320698738098,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.943795919418335,0.4836442768573761,0.4585899710655212,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.8463249802589417,0.3530753552913666,0.248515322804451,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.8123829960823059,0.3094467222690582,0.2953744530677795,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7232460379600525,0.2156827896833419,0.9831898808479308,284.8343200683594,284.95001220703125,299.739990234375,288.3636779785156,298.314697265625,297.2222595214844,284.8354187011719,1.0,0.564090371131897,0.4025795757770538,0.6499999761581421,1.0,1.0,-3.014378786087036,1.3095133304595947,1.704865336418152,0.6283052563667297,0.8963009715080261,0.8963009715080261,0.0,140.9757080078125,124.0,41477.09375,0.0,2282.288818359375,1.0,280.6419982910156,283.358642578125,291.3200378417969,293.9467468261719,293.1499938964844,293.1499938964844,280.95001220703125,36187.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513641595840454,1.0,0.0,0.0,3.645429372787476,3.6454532146453857,8.867284577718237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.55029296875,0.0,1529.491455078125,1895.4371337890625,0.0,3875.2431640625,0.9043952226638794,1.0,0.0,3.0,1.0,0.0
