time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225240,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.9990000128746032,0.6311242580413818,0.5248320698738098,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.943795919418335,0.4836442768573761,0.4585899710655212,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.8463249802589417,0.3530753552913666,0.248515322804451,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.8123829960823059,0.3094467222690582,0.2953744530677795,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7232460379600525,0.2156827896833419,0.9831898808479308,284.8343200683594,284.95001220703125,299.739990234375,288.3636779785156,298.314697265625,297.2222595214844,284.8354187011719,1.0,0.564090371131897,0.4025795757770538,0.6499999761581421,1.0,1.0,-3.014378786087036,1.3095133304595947,1.704865336418152,0.6283052563667297,0.8963009715080261,0.8963009715080261,0.0,140.9757080078125,124.0,41477.09375,0.0,2282.288818359375,1.0,280.6419982910156,283.358642578125,291.3200378417969,293.9467468261719,293.1499938964844,293.1499938964844,280.95001220703125,36187.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513641595840454,1.0,0.0,0.0,3.645429372787476,3.6454532146453857,8.867284577718237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.55029296875,0.0,1529.491455078125,1895.4371337890625,0.0,3875.2431640625,0.9043952226638794,1.0,0.0,3.0,1.0,0.0
12225300,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9990000128746032,0.6308230757713318,0.5177881121635437,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9495806097984314,0.4853067100048065,0.4598920345306396,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8502174019813538,0.3536259829998016,0.248711958527565,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8161978125572205,0.3100222051143646,0.2956998944282532,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.7260968685150146,0.2157232612371444,0.9823746085166932,284.9772033691406,284.95001220703125,299.7583312988281,288.3666076660156,298.3245544433594,297.22589111328125,284.985107421875,1.0,0.5615658760070801,0.4011535346508026,0.6499999761581421,1.0,1.0,-3.007126569747925,1.30614173412323,1.7009848356246948,0.6265608072280884,0.8978628516197205,0.8978628516197205,0.0,138.51217651367188,124.0,40594.51171875,0.0,2256.660400390625,1.0,280.8984069824219,283.54229736328125,291.2835693359375,293.7936096191406,293.1499938964844,293.1499938964844,280.95001220703125,36078.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409891366958618,1.0,0.0,0.0,3.6441383361816406,3.64416241645813,8.861005653670873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.7060546875,0.0,1527.2435302734375,1895.4371337890625,0.0,3781.43505859375,0.9040727019309998,1.0,0.0,3.0,1.0,0.0
12225360,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.6318939924240112,0.5081942081451416,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9572448134422302,0.4872121512889862,0.4614968001842499,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8558500409126282,0.3544199764728546,0.2491236329078674,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8214980363845825,0.3108004033565521,0.2962518334388733,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7303550839424133,0.2159969210624694,0.982625424861908,285.0227355957031,284.95001220703125,299.77667236328125,288.3695373535156,298.3359069824219,297.2322692871094,285.0235595703125,1.0,0.5584651827812195,0.3999018967151642,0.6499999761581421,1.0,1.0,-2.9989845752716064,1.3023582696914673,1.6966263055801392,0.6245881915092468,0.8988473415374756,0.8988473415374756,0.0,135.2726287841797,142.0,40432.26953125,0.0,2225.602783203125,1.0,280.94207763671875,283.5908203125,291.3075256347656,293.8518371582031,293.1499938964844,293.1499938964844,281.25,35988.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355616569519044,1.0,0.0,0.0,3.645209312438965,3.645233392715454,8.866214784575277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.0576171875,0.0,1527.76220703125,1895.4371337890625,0.0,3732.01171875,0.9042149782180786,1.0,0.0,3.0,1.0,0.0
12225420,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.9990000128746032,0.634848952293396,0.5088832378387451,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2570495605469,0.9596866965293884,0.4916741847991943,0.4654755294322967,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.256591796875,0.857025146484375,0.3566224277019501,0.2505106627941131,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25634765625,0.8227117657661438,0.3129026889801025,0.2980602383613586,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554931640625,0.731048047542572,0.2171745002269745,0.9869911670684814,285.2569274902344,284.95001220703125,299.8133239746094,288.3753356933594,298.3620910644531,297.2496337890625,285.2598876953125,1.0,0.5616678595542908,0.3973986506462097,0.6499999761581421,1.0,1.0,-3.013635873794556,1.3092654943466189,1.704370379447937,0.6275826096534729,0.9048171639442444,0.9048171639442444,0.0,136.025146484375,160.0,39936.19921875,0.0,2255.5390625,1.0,281.241455078125,283.8482666015625,291.3249816894531,293.8210144042969,293.1499938964844,293.1499938964844,280.95001220703125,35713.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223018288612366,1.0,0.0,0.0,3.6549301147460938,3.654953956604004,8.913564784052141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.81103515625,0.0,1536.5152587890625,1895.4371337890625,0.0,3610.385986328125,0.9062088131904602,1.0,0.0,3.0,1.0,0.0
12225480,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.9990000128746032,0.634848952293396,0.5088832378387451,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2570495605469,0.9596866965293884,0.4916741847991943,0.4654755294322967,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.256591796875,0.857025146484375,0.3566224277019501,0.2505106627941131,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25634765625,0.8227117657661438,0.3129026889801025,0.2980602383613586,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554931640625,0.731048047542572,0.2171745002269745,0.9869911670684814,285.2569274902344,284.95001220703125,299.8133239746094,288.3753356933594,298.3620910644531,297.2496337890625,285.2598876953125,1.0,0.5616678595542908,0.3973986506462097,0.6499999761581421,1.0,1.0,-3.013635873794556,1.3092654943466189,1.704370379447937,0.6275826096534729,0.9048171639442444,0.9048171639442444,0.0,136.025146484375,160.0,39936.19921875,0.0,2255.5390625,1.0,281.241455078125,283.8482666015625,291.3249816894531,293.8210144042969,293.1499938964844,293.1499938964844,280.95001220703125,35713.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223018288612366,1.0,0.0,0.0,3.6549301147460938,3.654953956604004,8.913564784052141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.81103515625,0.0,1536.5152587890625,1895.4371337890625,0.0,3610.385986328125,0.9062088131904602,1.0,0.0,3.0,1.0,0.0
12225540,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.9990000128746032,0.6314697265625,0.525833010673523,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.9511271715164183,0.4948012828826904,0.469107449054718,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8492766618728638,0.3576536774635315,0.2517091631889343,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8157691359519958,0.3141762018203735,0.2997984886169433,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.7248275279998779,0.2177969962358474,0.992015540599823,285.0785217285156,284.95001220703125,299.8500061035156,288.3810729980469,298.3802185058594,297.25201416015625,285.07843017578125,1.0,0.5703930258750916,0.3948953747749328,0.6499999761581421,1.0,1.0,-3.047937393188477,1.3252300024032593,1.7227073907852173,0.6356981992721558,0.9050259590148926,0.9050259590148926,0.0,142.5784912109375,163.0,41028.67578125,0.0,2351.485595703125,1.0,280.9578857421875,283.6368103027344,291.4358215332031,294.0729064941406,293.1499938964844,293.1499938964844,280.6499938964844,35809.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938110649585724,1.0,0.0,0.0,3.662765502929688,3.6627895832061768,8.951823815550597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.92919921875,0.0,1545.9893798828125,1895.4371337890625,0.0,3755.25146484375,0.907998025417328,1.0,0.0,3.0,1.0,0.0
12225600,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.9990000128746032,0.6314697265625,0.525833010673523,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.9511271715164183,0.4948012828826904,0.469107449054718,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8492766618728638,0.3576536774635315,0.2517091631889343,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8157691359519958,0.3141762018203735,0.2997984886169433,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.7248275279998779,0.2177969962358474,0.992015540599823,285.0785217285156,284.95001220703125,299.8500061035156,288.3810729980469,298.3802185058594,297.25201416015625,285.07843017578125,1.0,0.5703930258750916,0.3948953747749328,0.6499999761581421,1.0,1.0,-3.047937393188477,1.3252300024032593,1.7227073907852173,0.6356981992721558,0.9050259590148926,0.9050259590148926,0.0,142.5784912109375,163.0,41028.67578125,0.0,2351.485595703125,1.0,280.9578857421875,283.6368103027344,291.4358215332031,294.0729064941406,293.1499938964844,293.1499938964844,280.6499938964844,35809.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938110649585724,1.0,0.0,0.0,3.662765502929688,3.6627895832061768,8.951823815550597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.92919921875,0.0,1545.9893798828125,1895.4371337890625,0.0,3755.25146484375,0.907998025417328,1.0,0.0,3.0,1.0,0.0
12225660,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.61922687292099,0.5478494167327881,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9369599223136902,0.4943861067295074,0.4696785807609558,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8372582197189331,0.3552421629428863,0.2507276535034179,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8039460778236389,0.3121574521064758,0.2988376319408417,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7136386036872864,0.2149705588817596,0.9841978549957277,284.88897705078125,284.95001220703125,299.8866577148437,288.3873291015625,298.37799072265625,297.2193908691406,284.8869934082031,1.0,0.5766156315803528,0.3918822407722473,0.6499999761581421,1.0,1.0,-3.0633904933929443,1.3323605060577393,1.7310301065444946,0.6396788954734802,0.9026312232017516,0.9026312232017516,0.0,150.22254943847656,166.0,42064.546875,0.0,2419.85595703125,1.0,280.6581420898437,283.4056701660156,291.4555358886719,294.1831359863281,293.1499938964844,293.1499938964844,280.3500061035156,35996.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553962349891664,1.0,0.0,0.0,3.6635708808898926,3.663594961166382,8.955760222306708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.6162109375,0.0,1548.2899169921875,1895.4371337890625,0.0,3911.443115234375,0.908296287059784,1.0,0.0,3.0,1.0,0.0
12225720,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.61922687292099,0.5478494167327881,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9369599223136902,0.4943861067295074,0.4696785807609558,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8372582197189331,0.3552421629428863,0.2507276535034179,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8039460778236389,0.3121574521064758,0.2988376319408417,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7136386036872864,0.2149705588817596,0.9841978549957277,284.88897705078125,284.95001220703125,299.8866577148437,288.3873291015625,298.37799072265625,297.2193908691406,284.8869934082031,1.0,0.5766156315803528,0.3918822407722473,0.6499999761581421,1.0,1.0,-3.0633904933929443,1.3323605060577393,1.7310301065444946,0.6396788954734802,0.9026312232017516,0.9026312232017516,0.0,150.22254943847656,166.0,42064.546875,0.0,2419.85595703125,1.0,280.6581420898437,283.4056701660156,291.4555358886719,294.1831359863281,293.1499938964844,293.1499938964844,280.3500061035156,35996.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553962349891664,1.0,0.0,0.0,3.6635708808898926,3.663594961166382,8.955760222306708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.6162109375,0.0,1548.2899169921875,1895.4371337890625,0.0,3911.443115234375,0.908296287059784,1.0,0.0,3.0,1.0,0.0
12225780,296.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.9873336553573608,0.6065102815628052,0.5485010743141174,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831359863281,0.9185179471969604,0.4940679371356964,0.4697849154472351,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838073730469,0.8227015733718872,0.3530890345573425,0.2494997829198837,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841125488281,0.7886776328086853,0.3103461563587188,0.2975018620491028,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852111816406,0.6982328295707703,0.2120766639709472,0.9732093811035156,284.6833190917969,284.95001220703125,299.92333984375,288.3946533203125,298.3780212402344,297.19189453125,284.6796875,1.0,0.5799869894981384,0.3888691365718841,0.6499999761581421,1.0,1.0,-3.048628330230713,1.3257449865341189,1.7228833436965942,0.6347763538360596,0.8974363803863525,0.8974363803863525,0.0,159.18972778320312,169.0,42794.73046875,0.0,2438.62158203125,1.0,280.3581848144531,283.1596069335937,291.4465026855469,294.2325439453125,293.1499938964844,293.1499938964844,280.6499938964844,36244.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968618869781494,1.0,0.0,0.0,3.655340433120728,3.655364751815796,8.915567377698608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.49072265625,0.0,1540.9466552734375,1895.4371337890625,0.0,4029.0322265625,0.9066169261932372,1.0,0.0,3.0,1.0,0.0
12225840,296.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.9873336553573608,0.6065102815628052,0.5485010743141174,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831359863281,0.9185179471969604,0.4940679371356964,0.4697849154472351,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838073730469,0.8227015733718872,0.3530890345573425,0.2494997829198837,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841125488281,0.7886776328086853,0.3103461563587188,0.2975018620491028,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852111816406,0.6982328295707703,0.2120766639709472,0.9732093811035156,284.6833190917969,284.95001220703125,299.92333984375,288.3946533203125,298.3780212402344,297.19189453125,284.6796875,1.0,0.5799869894981384,0.3888691365718841,0.6499999761581421,1.0,1.0,-3.048628330230713,1.3257449865341189,1.7228833436965942,0.6347763538360596,0.8974363803863525,0.8974363803863525,0.0,159.18972778320312,169.0,42794.73046875,0.0,2438.62158203125,1.0,280.3581848144531,283.1596069335937,291.4465026855469,294.2325439453125,293.1499938964844,293.1499938964844,280.6499938964844,36244.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968618869781494,1.0,0.0,0.0,3.655340433120728,3.655364751815796,8.915567377698608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.49072265625,0.0,1540.9466552734375,1895.4371337890625,0.0,4029.0322265625,0.9066169261932372,1.0,0.0,3.0,1.0,0.0
12225900,296.7812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9788360595703124,0.6028839945793152,0.5445432662963867,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.910771667957306,0.4944284558296203,0.4699879884719848,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.8163416981697083,0.3525098860263824,0.2490166425704956,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.7820720076560974,0.309822678565979,0.2969648838043213,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.6912913918495178,0.2109285593032837,0.968043565750122,284.8056030273437,284.95001220703125,299.9416809082031,288.39874267578125,298.3814697265625,297.1845092773437,284.8127136230469,1.0,0.5805980563163757,0.3873625695705414,0.6499999761581421,1.0,1.0,-3.036088228225708,1.319655418395996,1.716432809829712,0.6332367658615112,0.8976315259933472,0.8976315259933472,0.0,163.3744659423828,169.0,41875.80078125,0.0,2437.502197265625,1.0,280.60125732421875,283.3251647949219,291.3609924316406,293.9902648925781,293.1499938964844,293.1499938964844,280.6499938964844,36206.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601661562919616,1.0,0.0,0.0,3.651051998138428,3.651076078414917,8.894659799807414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.60205078125,0.0,1535.885009765625,1895.4371337890625,0.0,3954.067138671875,0.9056917428970336,1.0,0.0,3.0,1.0,0.0
12225960,296.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.9735121130943298,0.6006243228912354,0.5421420335769653,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9068942070007324,0.495348572731018,0.4707463383674621,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.812767744064331,0.3524523973464966,0.248906522989273,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7784057855606079,0.3097233772277832,0.2968101501464844,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.687110185623169,0.2101838141679763,0.9644096493721008,284.8480834960937,284.95001220703125,299.9599914550781,288.403076171875,298.3885803222656,297.1832275390625,284.8490295410156,1.0,0.5812198519706726,0.3860689699649811,0.6499999761581421,1.0,1.0,-3.029416561126709,1.316584229469299,1.7128323316574097,0.6314688324928284,0.8974156379699707,0.8974156379699707,0.0,165.8743896484375,172.0,41708.86328125,0.0,2438.069091796875,1.0,280.642578125,283.3721618652344,291.3524475097656,293.9954833984375,293.1499938964844,293.1499938964844,280.95001220703125,36156.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540328979492188,1.0,0.0,0.0,3.6486988067626953,3.648722887039185,8.883197324394132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.80810546875,0.0,1532.889404296875,1895.4371337890625,0.0,3899.219970703125,0.905102550983429,1.0,0.0,3.0,1.0,0.0
12226020,296.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9672707915306092,0.597981870174408,0.5394006371498108,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9038610458374025,0.4982391893863678,0.4732613563537597,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8093525767326355,0.3533183932304382,0.2493780553340912,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7749360203742981,0.3103841543197632,0.297290951013565,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.6826596856117249,0.2096090316772461,0.961071252822876,285.05572509765625,284.95001220703125,299.9966735839844,288.4125061035156,298.4089050292969,297.1910400390625,285.0570983886719,1.0,0.5826365351676941,0.3834818005561828,0.6499999761581421,1.0,1.0,-3.0262629985809326,1.3151624202728271,1.711100459098816,0.6304655075073242,0.9004892110824585,0.9004892110824585,0.0,168.9142608642578,175.0,40869.3515625,0.0,2447.93212890625,1.0,280.941650390625,283.615234375,291.3468322753906,293.9106750488281,293.1499938964844,293.1499938964844,280.6499938964844,35948.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372547268867492,1.0,0.0,0.0,3.6498095989227295,3.6498336791992174,8.888607681001304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.6103515625,0.0,1532.56884765625,1895.4371337890625,0.0,3747.453369140625,0.905220091342926,1.0,0.0,3.0,1.0,0.0
12226080,296.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9672707915306092,0.597981870174408,0.5394006371498108,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9038610458374025,0.4982391893863678,0.4732613563537597,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8093525767326355,0.3533183932304382,0.2493780553340912,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7749360203742981,0.3103841543197632,0.297290951013565,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.6826596856117249,0.2096090316772461,0.961071252822876,285.05572509765625,284.95001220703125,299.9966735839844,288.4125061035156,298.4089050292969,297.1910400390625,285.0570983886719,1.0,0.5826365351676941,0.3834818005561828,0.6499999761581421,1.0,1.0,-3.0262629985809326,1.3151624202728271,1.711100459098816,0.6304655075073242,0.9004892110824585,0.9004892110824585,0.0,168.9142608642578,175.0,40869.3515625,0.0,2447.93212890625,1.0,280.941650390625,283.615234375,291.3468322753906,293.9106750488281,293.1499938964844,293.1499938964844,280.6499938964844,35948.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372547268867492,1.0,0.0,0.0,3.6498095989227295,3.6498336791992174,8.888607681001304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.6103515625,0.0,1532.56884765625,1895.4371337890625,0.0,3747.453369140625,0.905220091342926,1.0,0.0,3.0,1.0,0.0
12226140,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9606394171714784,0.5935127139091492,0.5362080931663513,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9009411931037904,0.5001305341720581,0.4755876958370209,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8059243559837341,0.3533909916877746,0.2497879117727279,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.771671712398529,0.3105397820472717,0.2978275120258331,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.6787644624710083,0.2089209407567978,0.9593372344970704,284.8653259277344,284.95001220703125,300.0333251953125,288.4229736328125,298.4242858886719,297.19024658203125,284.8638000488281,1.0,0.5841776728630066,0.380894660949707,0.6499999761581421,1.0,1.0,-3.024285316467285,1.3142441511154177,1.710041046142578,0.6299847960472107,0.8977872133255005,0.8977872133255005,0.0,172.00250244140625,178.0,41665.05078125,0.0,2460.18896484375,1.0,280.6578369140625,283.39117431640625,291.45538330078125,294.13922119140625,293.1499938964844,293.1499938964844,280.95001220703125,36088.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482697248458862,1.0,0.0,0.0,3.647396326065064,3.6474204063415527,8.876857009454397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.6826171875,0.0,1530.932373046875,1895.4371337890625,0.0,3847.361083984375,0.9047454595565796,1.0,0.0,3.0,1.0,0.0
12226200,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9606394171714784,0.5935127139091492,0.5362080931663513,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9009411931037904,0.5001305341720581,0.4755876958370209,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8059243559837341,0.3533909916877746,0.2497879117727279,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.771671712398529,0.3105397820472717,0.2978275120258331,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.6787644624710083,0.2089209407567978,0.9593372344970704,284.8653259277344,284.95001220703125,300.0333251953125,288.4229736328125,298.4242858886719,297.19024658203125,284.8638000488281,1.0,0.5841776728630066,0.380894660949707,0.6499999761581421,1.0,1.0,-3.024285316467285,1.3142441511154177,1.710041046142578,0.6299847960472107,0.8977872133255005,0.8977872133255005,0.0,172.00250244140625,178.0,41665.05078125,0.0,2460.18896484375,1.0,280.6578369140625,283.39117431640625,291.45538330078125,294.13922119140625,293.1499938964844,293.1499938964844,280.95001220703125,36088.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482697248458862,1.0,0.0,0.0,3.647396326065064,3.6474204063415527,8.876857009454397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.6826171875,0.0,1530.932373046875,1895.4371337890625,0.0,3847.361083984375,0.9047454595565796,1.0,0.0,3.0,1.0,0.0
12226260,296.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9550623297691344,0.5910001397132874,0.5334946513175964,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8983630537986755,0.5019223690032959,0.4770419895648956,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8029090166091919,0.3537365794181824,0.2498953938484192,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7688893675804138,0.3108604252338409,0.2980207204818725,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.6755451560020447,0.2085435539484024,0.9573931097984314,285.0431823730469,284.95001220703125,300.0611877441406,288.4316101074219,298.4376220703125,297.1924743652344,285.046875,1.0,0.5851823687553406,0.3789964616298675,0.6499999761581421,1.0,1.0,-3.020787239074707,1.312650203704834,1.708137035369873,0.6289651989936829,0.900235652923584,0.900235652923584,0.0,174.44247436523438,178.0,40892.828125,0.0,2466.27392578125,1.0,280.93121337890625,283.6025390625,291.390380859375,293.9580993652344,293.1499938964844,293.1499938964844,280.95001220703125,35947.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938683807849884,1.0,0.0,0.0,3.648355484008789,3.648379325866699,8.881525559445436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.900390625,0.0,1530.946533203125,1895.4371337890625,0.0,3760.469970703125,0.904902458190918,1.0,0.0,3.0,1.0,0.0
12226320,296.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.953923761844635,0.5904367566108704,0.5329751372337341,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8980680704116821,0.5026406049728394,0.4777005910873413,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8024446964263916,0.3539851605892181,0.2500567734241485,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7684517502784729,0.3110722005367279,0.2982105910778045,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.6749497652053833,0.2085208147764206,0.9572405219078064,285.058349609375,284.95001220703125,300.07000732421875,288.4344482421875,298.44268798828125,297.1946716308594,285.06011962890625,1.0,0.585564911365509,0.3783970475196838,0.6499999761581421,1.0,1.0,-3.021191358566284,1.3128466606140137,1.708344578742981,0.6290140151977539,0.9007662534713744,0.9007662534713744,0.0,174.99359130859375,181.0,40897.23828125,0.0,2469.86669921875,1.0,280.9418029785156,283.61669921875,291.39923095703125,293.9800109863281,293.1499938964844,293.1499938964844,280.6499938964844,35916.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937403440475464,1.0,0.0,0.0,3.649515628814697,3.6495397090911865,8.8871757952802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.33935546875,0.0,1532.0067138671875,1895.4371337890625,0.0,3748.80859375,0.9051274657249452,1.0,0.0,3.0,1.0,0.0
12226380,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.947123646736145,0.5859866738319397,0.5297389626502991,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.895332396030426,0.5043829679489136,0.479852557182312,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7991455793380737,0.3539949357509613,0.2503953278064728,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7654272317886353,0.3111687898635864,0.2986789345741272,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6714391708374023,0.2078996896743774,0.9558797478675842,284.8646850585937,284.95001220703125,300.1066589355469,288.4468688964844,298.457275390625,297.19244384765625,284.8632507324219,1.0,0.5870839357376099,0.3758994340896606,0.6499999761581421,1.0,1.0,-3.019232273101806,1.3119391202926636,1.7072932720184326,0.6285263299942017,0.8980361819267273,0.8980361819267273,0.0,178.04544067382812,184.0,41662.80859375,0.0,2481.93359375,1.0,280.65771484375,283.3905639648437,291.4830627441406,294.1721496582031,293.1499938964844,293.1499938964844,280.95001220703125,36072.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486910700798036,1.0,0.0,0.0,3.647698163986206,3.647722005844116,8.878325843397761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.90478515625,0.0,1531.14990234375,1895.4371337890625,0.0,3851.162353515625,0.9048005938529968,1.0,0.0,3.0,1.0,0.0
12226440,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.947123646736145,0.5859866738319397,0.5297389626502991,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.895332396030426,0.5043829679489136,0.479852557182312,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7991455793380737,0.3539949357509613,0.2503953278064728,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7654272317886353,0.3111687898635864,0.2986789345741272,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6714391708374023,0.2078996896743774,0.9558797478675842,284.8646850585937,284.95001220703125,300.1066589355469,288.4468688964844,298.457275390625,297.19244384765625,284.8632507324219,1.0,0.5870839357376099,0.3758994340896606,0.6499999761581421,1.0,1.0,-3.019232273101806,1.3119391202926636,1.7072932720184326,0.6285263299942017,0.8980361819267273,0.8980361819267273,0.0,178.04544067382812,184.0,41662.80859375,0.0,2481.93359375,1.0,280.65771484375,283.3905639648437,291.4830627441406,294.1721496582031,293.1499938964844,293.1499938964844,280.95001220703125,36072.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486910700798036,1.0,0.0,0.0,3.647698163986206,3.647722005844116,8.878325843397761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.90478515625,0.0,1531.14990234375,1895.4371337890625,0.0,3851.162353515625,0.9048005938529968,1.0,0.0,3.0,1.0,0.0
12226500,296.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.943038046360016,0.5841517448425293,0.5277720093727112,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.893449604511261,0.5053862929344177,0.4806416630744934,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7970100045204163,0.3541106581687927,0.2503884434700012,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7634816765785217,0.3112726807594299,0.2987131774425506,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6692620515823364,0.2075995355844497,0.9544613361358644,285.00555419921875,284.95001220703125,300.125,288.4534606933594,298.465087890625,297.1922912597656,285.015380859375,1.0,0.5877114534378052,0.374650627374649,0.6499999761581421,1.0,1.0,-3.016139507293701,1.310521125793457,1.7056182622909546,0.6276723742485046,0.8997358679771423,0.8997358679771423,0.0,179.7746124267578,184.0,40952.9375,0.0,2485.074951171875,1.0,280.9011535644531,283.5645446777344,291.41802978515625,293.9702453613281,293.1499938964844,293.1499938964844,280.95001220703125,35993.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941467821598053,1.0,0.0,0.0,3.6476314067840576,3.647655248641968,8.878000699041877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.56201171875,0.0,1530.48681640625,1895.4371337890625,0.0,3785.782958984375,0.9047917127609252,1.0,0.0,3.0,1.0,0.0
12226560,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9404588341712952,0.5830471515655518,0.5266020894050598,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8927258849143982,0.506855845451355,0.4819014072418213,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7959684133529663,0.3546439707279205,0.2506809532642364,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7625007629394531,0.311696857213974,0.2990410923957824,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.6679860353469849,0.207551896572113,0.9540041089057922,285.0623474121094,284.95001220703125,300.1433410644531,288.46026611328125,298.4755249023437,297.19659423828125,285.06402587890625,1.0,0.5884764194488525,0.373390793800354,0.6499999761581421,1.0,1.0,-3.016437292098999,1.3106824159622192,1.7057547569274902,0.6276159286499023,0.9011008739471436,0.9011008739471436,0.0,180.9839630126953,187.0,40922.22265625,0.0,2491.857421875,1.0,280.9424743652344,283.6187438964844,291.42236328125,294.0049743652344,293.1499938964844,293.1499938964844,280.6499938964844,35903.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371569156646729,1.0,0.0,0.0,3.650270938873291,3.650294780731201,8.890854132914683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.28857421875,0.0,1532.7509765625,1895.4371337890625,0.0,3746.5615234375,0.9052879214286804,1.0,0.0,3.0,1.0,0.0
12226620,296.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9338273406028748,0.5787497758865356,0.5235004425048828,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8902601599693298,0.5085682272911072,0.4840283393859863,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7929984331130981,0.3547388911247253,0.2510757446289062,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7597681283950806,0.3117989897727966,0.2995138764381408,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.6648127436637878,0.2069753408432006,0.9528450965881348,284.8653869628906,284.95001220703125,300.17999267578125,288.4745483398437,298.49005126953125,297.1942443847656,284.8639221191406,1.0,0.5900230407714844,0.3708711266517639,0.6499999761581421,1.0,1.0,-3.014925479888916,1.309983730316162,1.7049416303634644,0.6272297501564026,0.8983460664749146,0.8983460664749146,0.0,183.9940795898437,190.0,41673.25,0.0,2504.510009765625,1.0,280.657958984375,283.3908386230469,291.5081787109375,294.1977844238281,293.1499938964844,293.1499938964844,280.95001220703125,36065.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479681253433228,1.0,0.0,0.0,3.6487138271331774,3.648737907409668,8.883270652404462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.8984375,0.0,1532.2281494140625,1895.4371337890625,0.0,3844.638916015625,0.9050224423408508,1.0,0.0,3.0,1.0,0.0
12226680,296.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9338273406028748,0.5787497758865356,0.5235004425048828,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8902601599693298,0.5085682272911072,0.4840283393859863,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7929984331130981,0.3547388911247253,0.2510757446289062,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7597681283950806,0.3117989897727966,0.2995138764381408,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.6648127436637878,0.2069753408432006,0.9528450965881348,284.8653869628906,284.95001220703125,300.17999267578125,288.4745483398437,298.49005126953125,297.1942443847656,284.8639221191406,1.0,0.5900230407714844,0.3708711266517639,0.6499999761581421,1.0,1.0,-3.014925479888916,1.309983730316162,1.7049416303634644,0.6272297501564026,0.8983460664749146,0.8983460664749146,0.0,183.9940795898437,190.0,41673.25,0.0,2504.510009765625,1.0,280.657958984375,283.3908386230469,291.5081787109375,294.1977844238281,293.1499938964844,293.1499938964844,280.95001220703125,36065.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479681253433228,1.0,0.0,0.0,3.6487138271331774,3.648737907409668,8.883270652404462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.8984375,0.0,1532.2281494140625,1895.4371337890625,0.0,3844.638916015625,0.9050224423408508,1.0,0.0,3.0,1.0,0.0
12226740,296.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.9274359941482544,0.5759738087654114,0.5205085277557373,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8879083395004272,0.511040449142456,0.4860665798187256,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7901503443717957,0.3555061817169189,0.2514365613460541,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7571186423301697,0.3123500049114227,0.2998910546302795,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.6616775989532471,0.2066756337881088,0.9511693716049194,285.0654602050781,284.95001220703125,300.2166748046875,288.48974609375,298.5083923339844,297.1985168457031,285.066162109375,1.0,0.5914561152458191,0.3683514297008514,0.6499999761581421,1.0,1.0,-3.012640476226806,1.3089653253555298,1.7036751508712769,0.6264356970787048,0.9014814496040344,0.9014814496040344,0.0,186.8986968994141,193.0,40947.05859375,0.0,2515.1767578125,1.0,280.942138671875,283.6199645996094,291.4512939453125,294.03533935546875,293.1499938964844,293.1499938964844,280.6499938964844,35897.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362664818763732,1.0,0.0,0.0,3.651543855667114,3.651567935943604,8.897056886780774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.31640625,0.0,1534.1180419921875,1895.4371337890625,0.0,3738.44287109375,0.9055685997009276,1.0,0.0,3.0,1.0,0.0
12226800,296.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.9274359941482544,0.5759738087654114,0.5205085277557373,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8879083395004272,0.511040449142456,0.4860665798187256,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7901503443717957,0.3555061817169189,0.2514365613460541,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7571186423301697,0.3123500049114227,0.2998910546302795,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.6616775989532471,0.2066756337881088,0.9511693716049194,285.0654602050781,284.95001220703125,300.2166748046875,288.48974609375,298.5083923339844,297.1985168457031,285.066162109375,1.0,0.5914561152458191,0.3683514297008514,0.6499999761581421,1.0,1.0,-3.012640476226806,1.3089653253555298,1.7036751508712769,0.6264356970787048,0.9014814496040344,0.9014814496040344,0.0,186.8986968994141,193.0,40947.05859375,0.0,2515.1767578125,1.0,280.942138671875,283.6199645996094,291.4512939453125,294.03533935546875,293.1499938964844,293.1499938964844,280.6499938964844,35897.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362664818763732,1.0,0.0,0.0,3.651543855667114,3.651567935943604,8.897056886780774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.31640625,0.0,1534.1180419921875,1895.4371337890625,0.0,3738.44287109375,0.9055685997009276,1.0,0.0,3.0,1.0,0.0
12226860,296.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9211506247520448,0.5718302726745605,0.5175407528877258,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8856543302536011,0.51273113489151,0.4881783127784729,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7874777913093567,0.3557137846946716,0.2519100904464721,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7546255588531494,0.3124673962593078,0.3003796339035034,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6587849259376526,0.2061410397291183,0.9501992464065552,284.8673095703125,284.95001220703125,300.2533264160156,288.5057983398437,298.5229187011719,297.1961364746094,284.86553955078125,1.0,0.5930505990982056,0.3657971918582916,0.6499999761581421,1.0,1.0,-3.0116119384765625,1.308491826057434,1.703120231628418,0.6261626482009888,0.8987446427345276,0.8987446427345276,0.0,189.8972930908203,196.0,41701.09375,0.0,2528.64794921875,1.0,280.657958984375,283.3917541503906,291.5390930175781,294.2303466796875,293.1499938964844,293.1499938964844,280.95001220703125,36060.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470252394676208,1.0,0.0,0.0,3.650187730789185,3.650211811065674,8.890448839338205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.29345703125,0.0,1533.8289794921875,1895.4371337890625,0.0,3836.123779296875,0.9053490161895752,1.0,0.0,3.0,1.0,0.0
12226920,296.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9211506247520448,0.5718302726745605,0.5175407528877258,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8856543302536011,0.51273113489151,0.4881783127784729,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7874777913093567,0.3557137846946716,0.2519100904464721,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7546255588531494,0.3124673962593078,0.3003796339035034,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6587849259376526,0.2061410397291183,0.9501992464065552,284.8673095703125,284.95001220703125,300.2533264160156,288.5057983398437,298.5229187011719,297.1961364746094,284.86553955078125,1.0,0.5930505990982056,0.3657971918582916,0.6499999761581421,1.0,1.0,-3.0116119384765625,1.308491826057434,1.703120231628418,0.6261626482009888,0.8987446427345276,0.8987446427345276,0.0,189.8972930908203,196.0,41701.09375,0.0,2528.64794921875,1.0,280.657958984375,283.3917541503906,291.5390930175781,294.2303466796875,293.1499938964844,293.1499938964844,280.95001220703125,36060.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470252394676208,1.0,0.0,0.0,3.650187730789185,3.650211811065674,8.890448839338205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.29345703125,0.0,1533.8289794921875,1895.4371337890625,0.0,3836.123779296875,0.9053490161895752,1.0,0.0,3.0,1.0,0.0
12226980,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9152162671089172,0.569206714630127,0.5146832466125488,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8834988474845886,0.5151981711387634,0.4902033805847168,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7849187254905701,0.3566097319126129,0.2523556351661682,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.7521997690200806,0.3130416572093963,0.3007741272449493,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.6559160351753235,0.2058850079774856,0.9487090706825256,285.0702209472656,284.95001220703125,300.2900085449219,288.522705078125,298.5413818359375,297.2005615234375,285.07196044921875,1.0,0.594534695148468,0.3632429242134094,0.6499999761581421,1.0,1.0,-3.0098185539245605,1.3077025413513184,1.7021160125732422,0.6254830360412598,0.9019668698310852,0.9019668698310852,0.0,192.7933044433593,199.0,41008.9609375,0.0,2540.162353515625,1.0,280.94207763671875,283.62176513671875,291.4844665527344,294.07110595703125,293.1499938964844,293.1499938964844,280.6499938964844,35891.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353418350219728,1.0,0.0,0.0,3.653254985809326,3.653279066085816,8.905396953196032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.4765625,0.0,1535.9776611328125,1895.4371337890625,0.0,3730.005615234375,0.9059470295906068,1.0,0.0,3.0,1.0,0.0
12227040,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9152162671089172,0.569206714630127,0.5146832466125488,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8834988474845886,0.5151981711387634,0.4902033805847168,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7849187254905701,0.3566097319126129,0.2523556351661682,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.7521997690200806,0.3130416572093963,0.3007741272449493,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.6559160351753235,0.2058850079774856,0.9487090706825256,285.0702209472656,284.95001220703125,300.2900085449219,288.522705078125,298.5413818359375,297.2005615234375,285.07196044921875,1.0,0.594534695148468,0.3632429242134094,0.6499999761581421,1.0,1.0,-3.0098185539245605,1.3077025413513184,1.7021160125732422,0.6254830360412598,0.9019668698310852,0.9019668698310852,0.0,192.7933044433593,199.0,41008.9609375,0.0,2540.162353515625,1.0,280.94207763671875,283.62176513671875,291.4844665527344,294.07110595703125,293.1499938964844,293.1499938964844,280.6499938964844,35891.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353418350219728,1.0,0.0,0.0,3.653254985809326,3.653279066085816,8.905396953196032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.4765625,0.0,1535.9776611328125,1895.4371337890625,0.0,3730.005615234375,0.9059470295906068,1.0,0.0,3.0,1.0,0.0
