time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227100,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9130144119262696,0.5675513744354248,0.5136605501174927,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8829830884933472,0.5162740349769592,0.4915090799331665,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7842024564743042,0.3569716811180115,0.2527856230735779,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.7514706254005432,0.3132701516151428,0.3011828660964966,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6549684405326843,0.205759584903717,0.948796272277832,284.9205017089844,284.95001220703125,300.3083190917969,288.5314636230469,298.54998779296875,297.2016906738281,284.9115295410156,1.0,0.5954249501228333,0.3619658052921295,0.6499999761581421,1.0,1.0,-3.0112764835357666,1.3083837032318115,1.702892780303955,0.6258143782615662,0.90034419298172,0.90034419298172,0.0,194.02413940429688,199.0,41671.27734375,0.0,2549.221435546875,1.0,280.6987609863281,283.4437561035156,291.564697265625,294.28778076171875,293.1499938964844,293.1499938964844,280.6499938964844,35972.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942366659641266,1.0,0.0,0.0,3.6539924144744873,3.654016494750977,8.908992867873167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.43359375,0.0,1537.405517578125,1895.4371337890625,0.0,3793.942138671875,0.9061033725738524,1.0,0.0,3.0,1.0,0.0
12227160,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9095156788825988,0.5652158260345459,0.5118541717529297,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8814293146133423,0.5168668031692505,0.4923029541969299,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7825258374214172,0.3569384813308716,0.2529166340827942,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7499171495437622,0.3131761848926544,0.3012823164463043,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6532744765281677,0.2053905874490738,0.9479244351387024,284.8695983886719,284.95001220703125,300.32666015625,288.5404357910156,298.555908203125,297.1981811523437,284.86822509765625,1.0,0.596182107925415,0.3606809079647064,0.6499999761581421,1.0,1.0,-3.009294033050537,1.30746328830719,1.7018307447433472,0.6253311038017273,0.8992473483085632,0.8992473483085632,0.0,195.78762817382807,202.0,41742.13671875,0.0,2554.53857421875,1.0,280.65777587890625,283.3924560546875,291.573974609375,294.26788330078125,293.1499938964844,293.1499938964844,280.95001220703125,36055.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461333751678468,1.0,0.0,0.0,3.65211033821106,3.6521341800689697,8.899816634766466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.7705078125,0.0,1535.935791015625,1895.4371337890625,0.0,3828.0625,0.9057753086090088,1.0,0.0,3.0,1.0,0.0
12227220,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9042646884918212,0.5627355575561523,0.5091189742088318,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8794299960136414,0.5193227529525757,0.4943073689937591,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7802215814590454,0.3579632043838501,0.2534466087818146,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7476756572723389,0.3137713372707367,0.3016912043094635,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.6506332159042358,0.2051740437746048,0.9466002583503724,285.0748291015625,284.95001220703125,300.36334228515625,288.5589294433594,298.5744323730469,297.20269775390625,285.0769348144531,1.0,0.5977168679237366,0.3581110537052154,0.6499999761581421,1.0,1.0,-3.007941007614136,1.306878924369812,1.7010619640350342,0.6247556805610657,0.9025592803955078,0.9025592803955078,0.0,198.6876678466797,205.0,41075.78125,0.0,2566.87939453125,1.0,280.94189453125,283.623779296875,291.5209655761719,294.111328125,293.1499938964844,293.1499938964844,280.6499938964844,35884.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344618320465088,1.0,0.0,0.0,3.65544366836548,3.655467748641968,8.916069873521337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.21533203125,0.0,1538.3665771484375,1895.4371337890625,0.0,3721.969482421875,0.9064311385154724,1.0,0.0,3.0,1.0,0.0
12227280,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9042646884918212,0.5627355575561523,0.5091189742088318,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8794299960136414,0.5193227529525757,0.4943073689937591,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7802215814590454,0.3579632043838501,0.2534466087818146,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7476756572723389,0.3137713372707367,0.3016912043094635,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.6506332159042358,0.2051740437746048,0.9466002583503724,285.0748291015625,284.95001220703125,300.36334228515625,288.5589294433594,298.5744323730469,297.20269775390625,285.0769348144531,1.0,0.5977168679237366,0.3581110537052154,0.6499999761581421,1.0,1.0,-3.007941007614136,1.306878924369812,1.7010619640350342,0.6247556805610657,0.9025592803955078,0.9025592803955078,0.0,198.6876678466797,205.0,41075.78125,0.0,2566.87939453125,1.0,280.94189453125,283.623779296875,291.5209655761719,294.111328125,293.1499938964844,293.1499938964844,280.6499938964844,35884.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344618320465088,1.0,0.0,0.0,3.65544366836548,3.655467748641968,8.916069873521337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.21533203125,0.0,1538.3665771484375,1895.4371337890625,0.0,3721.969482421875,0.9064311385154724,1.0,0.0,3.0,1.0,0.0
12227340,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8993093371391296,0.5588942170143127,0.5064182281494141,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8775126338005066,0.520967423915863,0.4963886141777038,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7780773639678955,0.3584118485450744,0.2540924847126007,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7455704212188721,0.31392303109169,0.3022167384624481,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6482095122337341,0.2047175914049148,0.9459852576255798,284.8764038085937,284.95001220703125,300.3999938964844,288.5782165527344,298.5889587402344,297.2003173828125,284.8754272460937,1.0,0.599415123462677,0.3555411994457245,0.6499999761581421,1.0,1.0,-3.007875680923462,1.3068528175354004,1.701022744178772,0.6247161030769348,0.8999335765838623,0.8999335765838623,0.0,201.6859436035156,208.0,41820.578125,0.0,2582.130615234375,1.0,280.65789794921875,283.39556884765625,291.6116943359375,294.3094787597656,293.1499938964844,293.1499938964844,280.3500061035156,36047.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452816843986512,1.0,0.0,0.0,3.654572010040283,3.654596090316773,8.911819122658926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.248046875,0.0,1538.6197509765625,1895.4371337890625,0.0,3820.358154296875,0.906321346759796,1.0,0.0,3.0,1.0,0.0
12227400,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8993093371391296,0.5588942170143127,0.5064182281494141,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8775126338005066,0.520967423915863,0.4963886141777038,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7780773639678955,0.3584118485450744,0.2540924847126007,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7455704212188721,0.31392303109169,0.3022167384624481,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6482095122337341,0.2047175914049148,0.9459852576255798,284.8764038085937,284.95001220703125,300.3999938964844,288.5782165527344,298.5889587402344,297.2003173828125,284.8754272460937,1.0,0.599415123462677,0.3555411994457245,0.6499999761581421,1.0,1.0,-3.007875680923462,1.3068528175354004,1.701022744178772,0.6247161030769348,0.8999335765838623,0.8999335765838623,0.0,201.6859436035156,208.0,41820.578125,0.0,2582.130615234375,1.0,280.65789794921875,283.39556884765625,291.6116943359375,294.3094787597656,293.1499938964844,293.1499938964844,280.3500061035156,36047.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452816843986512,1.0,0.0,0.0,3.654572010040283,3.654596090316773,8.911819122658926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.248046875,0.0,1538.6197509765625,1895.4371337890625,0.0,3820.358154296875,0.906321346759796,1.0,0.0,3.0,1.0,0.0
12227460,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832580566406,0.8933051228523254,0.5544876456260681,0.5028775334358215,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.683349609375,0.8742592930793762,0.5213721394538879,0.4971394836902618,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.683837890625,0.7747435569763184,0.3580025434494018,0.2540490925312042,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68408203125,0.7424764037132263,0.3133658766746521,0.3020002245903015,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851806640625,0.6449251770973206,0.2037805020809173,0.9431249499320984,284.6835327148437,284.95001220703125,300.4307861328125,288.594970703125,298.5962219238281,297.18994140625,284.68084716796875,1.0,0.6004318594932556,0.3534059226512909,0.6499999761581421,1.0,1.0,-3.0007777214050293,1.3035638332366943,1.6972140073776243,0.6229475736618042,0.8952857255935669,0.8952857255935669,0.0,205.0114898681641,208.0,42622.46484375,0.0,2585.7412109375,1.0,280.36492919921875,283.1640319824219,291.64801025390625,294.4241638183594,293.1499938964844,293.1499938964844,280.3500061035156,36260.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565459489822388,1.0,0.0,0.0,3.6467444896698,3.64676833152771,8.873683441379399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.24560546875,0.0,1531.4979248046875,1895.4371337890625,0.0,3921.73681640625,0.9047030210494996,1.0,0.0,3.0,1.0,0.0
12227520,296.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.8920711874961853,0.5536530613899231,0.5021257996559143,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752014160156,0.8735522627830505,0.5214248895645142,0.497206300497055,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755065917969,0.7740254998207092,0.3579061627388,0.2539958655834198,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756286621094,0.7418127655982971,0.3132346570491791,0.3019031584262848,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.6442233920097351,0.2035735249519348,0.9423534274101256,284.6753234863281,284.95001220703125,300.4366760253906,288.5982360839844,298.5975341796875,297.18780517578125,284.6737365722656,1.0,0.6005751490592957,0.3529991805553436,0.6499999761581421,1.0,1.0,-2.9988462924957275,1.3026703596115112,1.696176052093506,0.6224576234817505,0.8945978879928589,0.8945978879928589,0.0,205.6766815185547,211.0,42614.328125,0.0,2585.493896484375,1.0,280.3583984375,283.1560363769531,291.6402587890625,294.4048767089844,293.1499938964844,293.1499938964844,280.6499938964844,36285.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569708704948424,1.0,0.0,0.0,3.644700288772583,3.644724369049072,8.8637386852497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.22607421875,0.0,1529.4107666015625,1895.4371337890625,0.0,3925.53857421875,0.9042701125144958,1.0,0.0,3.0,1.0,0.0
12227580,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8866843581199646,0.5506265163421631,0.4988695979118347,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8710309863090515,0.5231612920761108,0.4984928369522095,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7713323831558228,0.3585124909877777,0.2542089223861694,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7391517758369446,0.3133130967617035,0.3017998933792114,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.6411576271057129,0.202912300825119,0.9389599561691284,284.8539428710937,284.95001220703125,300.47332763671875,288.61895751953125,298.6133117675781,297.1877746582031,284.8555603027344,1.0,0.6015897393226624,0.3504571914672851,0.6499999761581421,1.0,1.0,-2.992518424987793,1.299779772758484,1.6927385330200195,0.6206449270248413,0.894753634929657,0.894753634929657,0.0,208.7325134277344,214.0,41685.1328125,0.0,2589.1640625,1.0,280.6419677734375,283.3775939941406,291.5705871582031,294.2062683105469,293.1499938964844,293.1499938964844,280.95001220703125,36170.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429057240486144,1.0,0.0,0.0,3.6374800205230713,3.637503862380981,8.828654358694621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.7470703125,0.0,1520.554931640625,1895.4371337890625,0.0,3798.832763671875,0.902608335018158,1.0,0.0,3.0,1.0,0.0
12227640,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8866843581199646,0.5506265163421631,0.4988695979118347,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8710309863090515,0.5231612920761108,0.4984928369522095,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7713323831558228,0.3585124909877777,0.2542089223861694,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7391517758369446,0.3133130967617035,0.3017998933792114,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.6411576271057129,0.202912300825119,0.9389599561691284,284.8539428710937,284.95001220703125,300.47332763671875,288.61895751953125,298.6133117675781,297.1877746582031,284.8555603027344,1.0,0.6015897393226624,0.3504571914672851,0.6499999761581421,1.0,1.0,-2.992518424987793,1.299779772758484,1.6927385330200195,0.6206449270248413,0.894753634929657,0.894753634929657,0.0,208.7325134277344,214.0,41685.1328125,0.0,2589.1640625,1.0,280.6419677734375,283.3775939941406,291.5705871582031,294.2062683105469,293.1499938964844,293.1499938964844,280.95001220703125,36170.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429057240486144,1.0,0.0,0.0,3.6374800205230713,3.637503862380981,8.828654358694621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.7470703125,0.0,1520.554931640625,1895.4371337890625,0.0,3798.832763671875,0.902608335018158,1.0,0.0,3.0,1.0,0.0
12227700,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.885161817073822,0.5499150156974792,0.4979978501796722,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8707762360572815,0.5246304869651794,0.4996931254863739,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7709644436836243,0.3593551218509674,0.2546817064285278,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7386475205421448,0.3137816786766052,0.3021267056465149,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6404146552085876,0.2029310762882232,0.93864107131958,285.0223999023437,284.95001220703125,300.4916687011719,288.62957763671875,298.6244812011719,297.1932678222656,285.0328674316406,1.0,0.6023131608963013,0.3491861820220947,0.6499999761581421,1.0,1.0,-2.99348521232605,1.3002521991729736,1.6932330131530762,0.6207504272460938,0.8968591094017029,0.8968591094017029,0.0,209.7514038085937,214.0,41054.171875,0.0,2596.19775390625,1.0,280.8983154296875,283.57476806640625,291.544921875,294.0705261230469,293.1499938964844,293.1499938964844,280.95001220703125,36039.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324951171875,1.0,0.0,0.0,3.63697361946106,3.636997699737549,8.826197017697268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.69384765625,0.0,1519.0167236328125,1895.4371337890625,0.0,3703.989990234375,0.9024530053138732,1.0,0.0,3.0,1.0,0.0
12227760,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8843614459037781,0.5495901703834534,0.497641921043396,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8711516261100769,0.526426374912262,0.501301646232605,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.7712158560752869,0.360497772693634,0.2554214000701904,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.73867267370224,0.3145050406455993,0.3027441203594208,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.6401944160461426,0.2031775861978531,0.939446985721588,285.0872802734375,284.95001220703125,300.510009765625,288.640380859375,298.6374206542969,297.2017822265625,285.0893859863281,1.0,0.6032607555389404,0.3479903936386108,0.6499999761581421,1.0,1.0,-2.997586250305176,1.302179932594299,1.695406436920166,0.6216213703155518,0.8984745740890503,0.8984745740890503,0.0,210.4915313720703,217.0,41072.90234375,0.0,2607.75146484375,1.0,280.9420166015625,283.6355285644531,291.582275390625,294.1543273925781,293.1499938964844,293.1499938964844,281.25,35922.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277206063270568,1.0,0.0,0.0,3.6394968032836914,3.6395206451416016,8.838447342895961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.66259765625,0.0,1520.932861328125,1895.4371337890625,0.0,3660.230712890625,0.9028974771499634,1.0,0.0,3.0,1.0,0.0
12227820,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.883291482925415,0.5495401620864868,0.4974543750286102,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32763671875,0.872404158115387,0.5305601358413696,0.5050431489944458,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32720947265625,0.7722712159156799,0.3632965683937073,0.2572735548019409,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270263671875,0.7392199635505676,0.3164080381393432,0.3044282495975494,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261413574219,0.6403467059135437,0.2041080147027969,0.9431281685829164,285.32745361328125,284.95001220703125,300.5466613769531,288.6624450683594,298.6654968261719,297.222412109375,285.3296813964844,1.0,0.6057090759277344,0.3455988466739654,0.6499999761581421,1.0,1.0,-3.0105276107788086,1.3082290887832642,1.702298641204834,0.6245532035827637,0.9054803252220154,0.9054803252220154,0.0,211.95587158203125,220.0,40602.51171875,0.0,2639.91162109375,1.0,281.2415466308594,283.89453125,291.621826171875,294.158447265625,293.1499938964844,293.1499938964844,280.95001220703125,35623.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166941046714784,1.0,0.0,0.0,3.6526832580566406,3.652707099914551,8.902609351935098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.26611328125,0.0,1533.34033203125,1895.4371337890625,0.0,3558.61865234375,0.905645191669464,1.0,0.0,3.0,1.0,0.0
12227880,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.883291482925415,0.5495401620864868,0.4974543750286102,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32763671875,0.872404158115387,0.5305601358413696,0.5050431489944458,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32720947265625,0.7722712159156799,0.3632965683937073,0.2572735548019409,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270263671875,0.7392199635505676,0.3164080381393432,0.3044282495975494,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261413574219,0.6403467059135437,0.2041080147027969,0.9431281685829164,285.32745361328125,284.95001220703125,300.5466613769531,288.6624450683594,298.6654968261719,297.222412109375,285.3296813964844,1.0,0.6057090759277344,0.3455988466739654,0.6499999761581421,1.0,1.0,-3.0105276107788086,1.3082290887832642,1.702298641204834,0.6245532035827637,0.9054803252220154,0.9054803252220154,0.0,211.95587158203125,220.0,40602.51171875,0.0,2639.91162109375,1.0,281.2415466308594,283.89453125,291.621826171875,294.158447265625,293.1499938964844,293.1499938964844,280.95001220703125,35623.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166941046714784,1.0,0.0,0.0,3.6526832580566406,3.652707099914551,8.902609351935098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.26611328125,0.0,1533.34033203125,1895.4371337890625,0.0,3558.61865234375,0.905645191669464,1.0,0.0,3.0,1.0,0.0
12227940,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.8800144195556641,0.5469224452972412,0.4960083365440368,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.8717817664146423,0.5330022573471069,0.5080192685127258,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.7716518044471741,0.3647704422473907,0.2587221562862396,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.738384485244751,0.3173163533210754,0.3057585060596466,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.6393890380859375,0.2044201046228408,0.9462589621543884,285.12890625,284.95001220703125,300.5833435058594,288.68511962890625,298.6837158203125,297.2260131835937,285.1273803710937,1.0,0.6083689332008362,0.34320729970932,0.6499999761581421,1.0,1.0,-3.019486427307129,1.3123854398727417,1.7071008682250977,0.6267513036727905,0.9062545895576476,0.9062545895576476,0.0,214.7778167724609,223.0,41444.703125,0.0,2671.610595703125,1.0,280.9579162597656,283.6649780273437,291.739990234375,294.4112854003906,293.1499938964844,293.1499938964844,280.6499938964844,35729.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326607584953308,1.0,0.0,0.0,3.663664102554321,3.6636881828308105,8.956217243394349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.66455078125,0.0,1546.3895263671875,1895.4371337890625,0.0,3705.505859375,0.9081398844718932,1.0,0.0,3.0,1.0,0.0
12228000,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.8800144195556641,0.5469224452972412,0.4960083365440368,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.8717817664146423,0.5330022573471069,0.5080192685127258,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.7716518044471741,0.3647704422473907,0.2587221562862396,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.738384485244751,0.3173163533210754,0.3057585060596466,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.6393890380859375,0.2044201046228408,0.9462589621543884,285.12890625,284.95001220703125,300.5833435058594,288.68511962890625,298.6837158203125,297.2260131835937,285.1273803710937,1.0,0.6083689332008362,0.34320729970932,0.6499999761581421,1.0,1.0,-3.019486427307129,1.3123854398727417,1.7071008682250977,0.6267513036727905,0.9062545895576476,0.9062545895576476,0.0,214.7778167724609,223.0,41444.703125,0.0,2671.610595703125,1.0,280.9579162597656,283.6649780273437,291.739990234375,294.4112854003906,293.1499938964844,293.1499938964844,280.6499938964844,35729.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326607584953308,1.0,0.0,0.0,3.663664102554321,3.6636881828308105,8.956217243394349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.66455078125,0.0,1546.3895263671875,1895.4371337890625,0.0,3705.505859375,0.9081398844718932,1.0,0.0,3.0,1.0,0.0
12228060,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8735727667808533,0.5422614216804504,0.4923625290393829,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8682723045349121,0.5336927771568298,0.5091794729232788,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7683165669441223,0.364814817905426,0.2590862810611725,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7351979613304138,0.3169703781604767,0.3058642446994781,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6362072229385376,0.2036995440721511,0.9449291825294496,284.8998413085937,284.95001220703125,300.6199951171875,288.7084045410156,298.69244384765625,297.2135925292969,284.899169921875,1.0,0.6103000640869141,0.3403538465499878,0.6499999761581421,1.0,1.0,-3.015475273132324,1.3105247020721436,1.7049505710601809,0.6257665157318115,0.9036788940429688,0.9036788940429688,0.0,219.1269073486328,226.0,42165.84765625,0.0,2686.25146484375,1.0,280.6582336425781,283.4090270996094,291.7635192871094,294.50250244140625,293.1499938964844,293.1499938964844,280.3500061035156,35956.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472696781158448,1.0,0.0,0.0,3.666043519973755,3.666067600250244,8.967853659669345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.45166015625,0.0,1550.7677001953125,1895.4371337890625,0.0,3838.33203125,0.9088184833526612,1.0,0.0,3.0,1.0,0.0
12228120,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8735727667808533,0.5422614216804504,0.4923625290393829,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8682723045349121,0.5336927771568298,0.5091794729232788,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7683165669441223,0.364814817905426,0.2590862810611725,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7351979613304138,0.3169703781604767,0.3058642446994781,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6362072229385376,0.2036995440721511,0.9449291825294496,284.8998413085937,284.95001220703125,300.6199951171875,288.7084045410156,298.69244384765625,297.2135925292969,284.899169921875,1.0,0.6103000640869141,0.3403538465499878,0.6499999761581421,1.0,1.0,-3.015475273132324,1.3105247020721436,1.7049505710601809,0.6257665157318115,0.9036788940429688,0.9036788940429688,0.0,219.1269073486328,226.0,42165.84765625,0.0,2686.25146484375,1.0,280.6582336425781,283.4090270996094,291.7635192871094,294.50250244140625,293.1499938964844,293.1499938964844,280.3500061035156,35956.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472696781158448,1.0,0.0,0.0,3.666043519973755,3.666067600250244,8.967853659669345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.45166015625,0.0,1550.7677001953125,1895.4371337890625,0.0,3838.33203125,0.9088184833526612,1.0,0.0,3.0,1.0,0.0
12228180,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965026855469,0.8665584325790405,0.5370687246322632,0.4879995286464691,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965026855469,0.8640775084495544,0.5336722135543823,0.5094809532165527,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.7643136382102966,0.3643074035644531,0.2589462101459503,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969299316406,0.7313488721847534,0.3160327076911926,0.3052845597267151,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976013183594,0.6322663426399231,0.2024024724960327,0.9405670762062072,284.6966247558594,284.95001220703125,300.6566772460937,288.7322692871094,298.6983337402344,297.19647216796875,284.6950378417969,1.0,0.6114729046821594,0.3375003933906555,0.6499999761581421,1.0,1.0,-3.004488468170166,1.3054335117340088,1.6990549564361572,0.6230335831642151,0.8986259698867798,0.8986259698867798,0.0,223.597396850586,229.0,42941.05078125,0.0,2688.01416015625,1.0,280.3578491210937,283.166015625,291.7701416015625,294.5599060058594,293.1499938964844,293.1499938964844,280.6499938964844,36215.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574225544929504,1.0,0.0,0.0,3.658803224563599,3.658827304840088,8.932466357691737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.3740234375,0.0,1544.599853515625,1895.4371337890625,0.0,3929.5771484375,0.907372772693634,1.0,0.0,3.0,1.0,0.0
12228240,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965026855469,0.8665584325790405,0.5370687246322632,0.4879995286464691,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965026855469,0.8640775084495544,0.5336722135543823,0.5094809532165527,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.7643136382102966,0.3643074035644531,0.2589462101459503,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969299316406,0.7313488721847534,0.3160327076911926,0.3052845597267151,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976013183594,0.6322663426399231,0.2024024724960327,0.9405670762062072,284.6966247558594,284.95001220703125,300.6566772460937,288.7322692871094,298.6983337402344,297.19647216796875,284.6950378417969,1.0,0.6114729046821594,0.3375003933906555,0.6499999761581421,1.0,1.0,-3.004488468170166,1.3054335117340088,1.6990549564361572,0.6230335831642151,0.8986259698867798,0.8986259698867798,0.0,223.597396850586,229.0,42941.05078125,0.0,2688.01416015625,1.0,280.3578491210937,283.166015625,291.7701416015625,294.5599060058594,293.1499938964844,293.1499938964844,280.6499938964844,36215.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574225544929504,1.0,0.0,0.0,3.658803224563599,3.658827304840088,8.932466357691737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.3740234375,0.0,1544.599853515625,1895.4371337890625,0.0,3929.5771484375,0.907372772693634,1.0,0.0,3.0,1.0,0.0
12228300,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.8635610938072205,0.5352968573570251,0.4860385060310364,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.8623663783073425,0.534140944480896,0.5096885561943054,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.7626718282699585,0.3644652664661407,0.2589206993579864,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.7296922206878662,0.3158318996429443,0.3049868941307068,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.6304885149002075,0.2018992602825164,0.9381189942359924,284.8262939453125,284.95001220703125,300.67498779296875,288.7444152832031,298.7040710449219,297.1927490234375,284.83416748046875,1.0,0.6119005680084229,0.3360736668109894,0.6499999761581421,1.0,1.0,-2.999042510986328,1.3029252290725708,1.696117281913757,0.6215906739234924,0.8990326523780823,0.8990326523780823,0.0,225.4940795898437,229.0,42099.07421875,0.0,2687.246337890625,1.0,280.6012878417969,283.33599853515625,291.6973876953125,294.3343811035156,293.1499938964844,293.1499938964844,280.6499938964844,36172.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482592940330504,1.0,0.0,0.0,3.655201196670532,3.6552252769470215,8.914887530409032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.86962890625,0.0,1540.2525634765625,1895.4371337890625,0.0,3847.26708984375,0.9065973162651062,1.0,0.0,3.0,1.0,0.0
12228360,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8617787957191467,0.5342743992805481,0.4849251508712768,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8616933822631836,0.5351698994636536,0.5104964375495911,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7620178461074829,0.3651118576526642,0.259270578622818,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7288611531257629,0.3160147070884704,0.3050618469715118,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6294472217559814,0.2016897797584533,0.9368616342544556,284.8756408691406,284.95001220703125,300.6933288574219,288.7566833496094,298.713134765625,297.1947326660156,284.87713623046875,1.0,0.6124705076217651,0.3348889946937561,0.6499999761581421,1.0,1.0,-2.9976673126220703,1.302309274673462,1.6953579187393188,0.6211287379264832,0.8990700244903564,0.8990700244903564,0.0,226.7544403076172,232.0,42008.1484375,0.0,2691.052001953125,1.0,280.642578125,283.38751220703125,291.70196533203125,294.35791015625,293.1499938964844,293.1499938964844,280.95001220703125,36115.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419823884963988,1.0,0.0,0.0,3.653631687164306,3.653655767440796,8.907233564059425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.923828125,0.0,1538.08154296875,1895.4371337890625,0.0,3790.45458984375,0.9061796069145204,1.0,0.0,3.0,1.0,0.0
12228420,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8599047660827637,0.5335083603858948,0.4839405715465545,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8618800640106201,0.5383039116859436,0.513167679309845,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.7622197866439819,0.3673691749572754,0.2606653869152069,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7285084128379822,0.3171885311603546,0.3059764206409454,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.628644585609436,0.2019577026367187,0.9373143911361694,285.1054992675781,284.95001220703125,300.7300109863281,288.7816162109375,298.737060546875,297.2084045410156,285.1067199707031,1.0,0.6141374111175537,0.3325197100639343,0.6499999761581421,1.0,1.0,-3.00300407409668,1.3048254251480105,1.6981786489486694,0.6222177743911743,0.9030163884162904,0.9030163884162904,0.0,228.4956512451172,235.0,41381.25,0.0,2710.267822265625,1.0,280.9417724609375,283.6431884765625,291.720947265625,294.3125,293.1499938964844,293.1499938964844,280.6499938964844,35883.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262419939041138,1.0,0.0,0.0,3.657114744186402,3.65713882446289,8.92422406195692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.4619140625,0.0,1540.22412109375,1895.4371337890625,0.0,3646.647705078125,0.9068110585212708,1.0,0.0,3.0,1.0,0.0
12228480,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8599047660827637,0.5335083603858948,0.4839405715465545,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8618800640106201,0.5383039116859436,0.513167679309845,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.7622197866439819,0.3673691749572754,0.2606653869152069,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7285084128379822,0.3171885311603546,0.3059764206409454,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.628644585609436,0.2019577026367187,0.9373143911361694,285.1054992675781,284.95001220703125,300.7300109863281,288.7816162109375,298.737060546875,297.2084045410156,285.1067199707031,1.0,0.6141374111175537,0.3325197100639343,0.6499999761581421,1.0,1.0,-3.00300407409668,1.3048254251480105,1.6981786489486694,0.6222177743911743,0.9030163884162904,0.9030163884162904,0.0,228.4956512451172,235.0,41381.25,0.0,2710.267822265625,1.0,280.9417724609375,283.6431884765625,291.720947265625,294.3125,293.1499938964844,293.1499938964844,280.6499938964844,35883.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262419939041138,1.0,0.0,0.0,3.657114744186402,3.65713882446289,8.92422406195692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.4619140625,0.0,1540.22412109375,1895.4371337890625,0.0,3646.647705078125,0.9068110585212708,1.0,0.0,3.0,1.0,0.0
12228540,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8568946123123169,0.5306829214096069,0.4822136461734772,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8611416220664978,0.5401199460029602,0.5154886245727539,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.761644721031189,0.3686425387859344,0.2619254887104034,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7275487780570984,0.3176706731319427,0.3068442642688751,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6274773478507996,0.2018775939941406,0.9384050965309144,284.911865234375,284.95001220703125,300.76666259765625,288.8070373535156,298.753662109375,297.2093811035156,284.9103698730469,1.0,0.6161361932754517,0.3301503956317901,0.6499999761581421,1.0,1.0,-3.0075998306274414,1.3069524765014648,1.7006473541259766,0.6233760714530945,0.9009115695953368,0.9009115695953368,0.0,231.11080932617188,238.0,42190.46484375,0.0,2732.5693359375,1.0,280.65789794921875,283.4181823730469,291.8434753417969,294.560302734375,293.1499938964844,293.1499938964844,280.3500061035156,36020.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382661581039428,1.0,0.0,0.0,3.657219648361206,3.6572437286376953,8.924736221160856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.58740234375,0.0,1541.3726806640625,1895.4371337890625,0.0,3756.66748046875,0.9068976044654846,1.0,0.0,3.0,1.0,0.0
12228600,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8568946123123169,0.5306829214096069,0.4822136461734772,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8611416220664978,0.5401199460029602,0.5154886245727539,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.761644721031189,0.3686425387859344,0.2619254887104034,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7275487780570984,0.3176706731319427,0.3068442642688751,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6274773478507996,0.2018775939941406,0.9384050965309144,284.911865234375,284.95001220703125,300.76666259765625,288.8070373535156,298.753662109375,297.2093811035156,284.9103698730469,1.0,0.6161361932754517,0.3301503956317901,0.6499999761581421,1.0,1.0,-3.0075998306274414,1.3069524765014648,1.7006473541259766,0.6233760714530945,0.9009115695953368,0.9009115695953368,0.0,231.11080932617188,238.0,42190.46484375,0.0,2732.5693359375,1.0,280.65789794921875,283.4181823730469,291.8434753417969,294.560302734375,293.1499938964844,293.1499938964844,280.3500061035156,36020.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382661581039428,1.0,0.0,0.0,3.657219648361206,3.6572437286376953,8.924736221160856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.58740234375,0.0,1541.3726806640625,1895.4371337890625,0.0,3756.66748046875,0.9068976044654846,1.0,0.0,3.0,1.0,0.0
12228660,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197265625,0.8520100712776184,0.5266225337982178,0.4789932668209076,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197265625,0.8584871292114258,0.5405038595199585,0.5162574052810669,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.7592771649360657,0.3688003122806549,0.2622953653335571,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.725050687789917,0.317226231098175,0.306764006614685,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.6249265074729919,0.2011050283908844,0.9364034533500672,284.7198791503906,284.95001220703125,300.8004150390625,288.830810546875,298.7620544433594,297.1986694335937,284.7179260253906,1.0,0.6175230741500854,0.3277117609977722,0.6499999761581421,1.0,1.0,-3.0026023387908936,1.3046305179595947,1.6979718208312988,0.6221667528152466,0.8964714407920837,0.8964714407920837,0.0,234.6982421875,238.0,43059.76171875,0.0,2741.2412109375,1.0,280.3608703613281,283.1845703125,291.8844299316406,294.68194580078125,293.1499938964844,293.1499938964844,280.3500061035156,36227.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510567784309388,1.0,0.0,0.0,3.6499319076538086,3.649955987930298,8.889202831596776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.5966796875,0.0,1534.79638671875,1895.4371337890625,0.0,3872.4775390625,0.905397891998291,1.0,0.0,3.0,1.0,0.0
12228720,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.8515481352806091,0.526272177696228,0.4786768853664398,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.858215868473053,0.5405250787734985,0.5162848234176636,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.7590330839157104,0.3688057065010071,0.2623049616813659,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167358398437,0.7247959971427917,0.3171744346618652,0.3067279458045959,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.6246659159660339,0.2010228782892227,0.936111569404602,284.7164306640625,284.95001220703125,300.8033447265625,288.8329162597656,298.7627258300781,297.1976623535156,284.71502685546875,1.0,0.6176190972328186,0.3274996876716614,0.6499999761581421,1.0,1.0,-3.001872301101685,1.3042924404144287,1.697579860687256,0.6219834685325623,0.8961783051490784,0.8961783051490784,0.0,235.0271148681641,241.0,43058.0,0.0,2741.506591796875,1.0,280.3580627441406,283.18121337890625,291.8809509277344,294.6732177734375,293.1499938964844,293.1499938964844,280.6499938964844,36238.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513121247291564,1.0,0.0,0.0,3.64905858039856,3.649082660675049,8.884949806997611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.64306640625,0.0,1533.9041748046875,1895.4371337890625,0.0,3874.77490234375,0.905212938785553,1.0,0.0,3.0,1.0,0.0
12228780,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8475408554077148,0.5239002704620361,0.4760376811027527,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8563072085380554,0.5421813130378723,0.5174906253814697,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7573866248130798,0.3700477182865143,0.2629614770412445,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7227664589881897,0.3173936605453491,0.3067622482776642,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6223786473274231,0.2005840986967086,0.9337751269340516,284.898193359375,284.95001220703125,300.8399963378906,288.85919189453125,298.7790832519531,297.1985168457031,284.89990234375,1.0,0.6189360022544861,0.324849009513855,0.6499999761581421,1.0,1.0,-2.998158693313598,1.302603840827942,1.6955548524856567,0.6208776235580444,0.8969472646713257,0.8969472646713257,0.0,238.11973571777344,229.0,42169.49609375,0.0,2750.123046875,1.0,280.6419982910156,283.4044494628906,291.8158264160156,294.482177734375,293.1499938964844,293.1499938964844,280.95001220703125,36113.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938268780708313,1.0,0.0,0.0,3.643957376480103,3.643981456756592,8.860125717546907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.10498046875,0.0,1527.3009033203125,1895.4371337890625,0.0,3756.691650390625,0.9040176272392272,1.0,0.0,3.0,1.0,0.0
12228840,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8475408554077148,0.5239002704620361,0.4760376811027527,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8563072085380554,0.5421813130378723,0.5174906253814697,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7573866248130798,0.3700477182865143,0.2629614770412445,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7227664589881897,0.3173936605453491,0.3067622482776642,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6223786473274231,0.2005840986967086,0.9337751269340516,284.898193359375,284.95001220703125,300.8399963378906,288.85919189453125,298.7790832519531,297.1985168457031,284.89990234375,1.0,0.6189360022544861,0.324849009513855,0.6499999761581421,1.0,1.0,-2.998158693313598,1.302603840827942,1.6955548524856567,0.6208776235580444,0.8969472646713257,0.8969472646713257,0.0,238.11973571777344,229.0,42169.49609375,0.0,2750.123046875,1.0,280.6419982910156,283.4044494628906,291.8158264160156,294.482177734375,293.1499938964844,293.1499938964844,280.95001220703125,36113.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938268780708313,1.0,0.0,0.0,3.643957376480103,3.643981456756592,8.860125717546907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.10498046875,0.0,1527.3009033203125,1895.4371337890625,0.0,3756.691650390625,0.9040176272392272,1.0,0.0,3.0,1.0,0.0
12228900,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8483366370201111,0.5234698057174683,0.4753377437591553,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8581159710884094,0.5436058044433594,0.5185497403144836,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7590551972389221,0.3711915016174316,0.2635725140571594,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7239658236503601,0.3179207146167755,0.3070469498634338,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6231675744056702,0.2006919085979461,0.9334079027175904,285.063720703125,284.95001220703125,300.8583374023437,288.8724975585937,298.79052734375,297.2044677734375,285.0736999511719,1.0,0.617950439453125,0.3235236406326294,0.6499999761581421,1.0,1.0,-2.999223232269287,1.3031094074249268,1.69611394405365,0.621074914932251,0.899296224117279,0.899296224117279,0.0,236.58428955078125,229.0,41507.94921875,0.0,2744.341064453125,1.0,280.8985290527344,283.6000671386719,291.7921447753906,294.34820556640625,293.1499938964844,293.1499938964844,280.95001220703125,35982.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282549619674684,1.0,0.0,0.0,3.644519090652466,3.644542932510376,8.862857043823169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.02294921875,0.0,1526.9505615234375,1895.4371337890625,0.0,3665.135986328125,0.9041001200675964,1.0,0.0,3.0,1.0,0.0
