time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228960,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.8507733345031738,0.5234196782112122,0.4750748574733734,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.861567497253418,0.5453628897666931,0.5199630856513977,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7622191309928894,0.3726358711719513,0.2644063830375671,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.7264714241027832,0.3187064528465271,0.3075650930404663,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.625123918056488,0.201025515794754,0.9338662624359132,285.1273498535156,284.95001220703125,300.8766784667969,288.8858947753906,298.8038024902344,297.2135925292969,285.1293029785156,1.0,0.6165204048156738,0.3222899734973907,0.6499999761581421,1.0,1.0,-3.0027785301208496,1.3047751188278198,1.6980035305023191,0.6218588948249817,0.9011628031730652,0.9011628031730652,0.0,233.37945556640625,217.0,41531.51171875,0.0,2734.84521484375,1.0,280.9422912597656,283.6597900390625,291.83062744140625,294.433349609375,293.1499938964844,293.1499938964844,280.6499938964844,35865.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237000942230223,1.0,0.0,0.0,3.648070812225342,3.648094654083252,8.880139716893609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.97705078125,0.0,1530.02099609375,1895.4371337890625,0.0,3623.26513671875,0.9047759175300598,1.0,0.0,3.0,1.0,0.0
12229020,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8560843467712402,0.5209587812423706,0.4732677638530731,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8692703247070312,0.5472192168235779,0.5219180583953857,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7692305445671082,0.3742482364177704,0.2655990123748779,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.7320733070373535,0.3193349838256836,0.3081612884998321,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.6296269297599792,0.2011286467313766,0.9338222742080688,284.9337158203125,284.95001220703125,300.913330078125,288.9129638671875,298.82086181640625,297.2156066894531,284.93243408203125,1.0,0.6123045086860657,0.3198226392269134,0.6499999761581421,1.0,1.0,-3.005067110061645,1.3058257102966309,1.6992413997650146,0.6224837303161621,0.8993436098098755,0.8993436098098755,0.0,225.6245880126953,205.0,42333.99609375,0.0,2699.52880859375,1.0,280.6580505371094,283.4338073730469,291.95098876953125,294.678466796875,293.1499938964844,293.1499938964844,280.95001220703125,35996.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360071420669556,1.0,0.0,0.0,3.649048805236816,3.6490728855133057,8.884902058525768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.42578125,0.0,1532.0859375,1895.4371337890625,0.0,3736.07666015625,0.9050531983375548,1.0,0.0,3.0,1.0,0.0
12229080,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8560843467712402,0.5209587812423706,0.4732677638530731,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8692703247070312,0.5472192168235779,0.5219180583953857,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7692305445671082,0.3742482364177704,0.2655990123748779,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.7320733070373535,0.3193349838256836,0.3081612884998321,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.6296269297599792,0.2011286467313766,0.9338222742080688,284.9337158203125,284.95001220703125,300.913330078125,288.9129638671875,298.82086181640625,297.2156066894531,284.93243408203125,1.0,0.6123045086860657,0.3198226392269134,0.6499999761581421,1.0,1.0,-3.005067110061645,1.3058257102966309,1.6992413997650146,0.6224837303161621,0.8993436098098755,0.8993436098098755,0.0,225.6245880126953,205.0,42333.99609375,0.0,2699.52880859375,1.0,280.6580505371094,283.4338073730469,291.95098876953125,294.678466796875,293.1499938964844,293.1499938964844,280.95001220703125,35996.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360071420669556,1.0,0.0,0.0,3.649048805236816,3.6490728855133057,8.884902058525768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.42578125,0.0,1532.0859375,1895.4371337890625,0.0,3736.07666015625,0.9050531983375548,1.0,0.0,3.0,1.0,0.0
12229140,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8631463646888733,0.5196422934532166,0.4711842536926269,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.878817617893219,0.549703061580658,0.5234730839729309,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.7778838872909546,0.376442402601242,0.2665913999080658,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.7389750480651855,0.3203079402446747,0.3084536492824554,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.6351836919784546,0.2014210671186447,0.93254816532135,285.1343994140625,284.95001220703125,300.95001220703125,288.9403991699219,298.8410949707031,297.2230834960937,285.13592529296875,1.0,0.6067748069763184,0.3173552751541137,0.6499999761581421,1.0,1.0,-3.004435062408448,1.305561065673828,1.6988741159439087,0.6221686601638794,0.9034067988395692,0.9034067988395692,0.0,216.0677947998047,193.0,41646.59765625,0.0,2649.34033203125,1.0,280.9419860839844,283.6623229980469,291.90887451171875,294.53717041015625,293.1499938964844,293.1499938964844,280.6499938964844,35813.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258296489715576,1.0,0.0,0.0,3.6550252437591553,3.655049324035645,8.914028626350046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.6298828125,0.0,1537.3663330078125,1895.4371337890625,0.0,3642.857421875,0.9062902927398682,1.0,0.0,3.0,1.0,0.0
12229200,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8631463646888733,0.5196422934532166,0.4711842536926269,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.878817617893219,0.549703061580658,0.5234730839729309,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.7778838872909546,0.376442402601242,0.2665913999080658,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.7389750480651855,0.3203079402446747,0.3084536492824554,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.6351836919784546,0.2014210671186447,0.93254816532135,285.1343994140625,284.95001220703125,300.95001220703125,288.9403991699219,298.8410949707031,297.2230834960937,285.13592529296875,1.0,0.6067748069763184,0.3173552751541137,0.6499999761581421,1.0,1.0,-3.004435062408448,1.305561065673828,1.6988741159439087,0.6221686601638794,0.9034067988395692,0.9034067988395692,0.0,216.0677947998047,193.0,41646.59765625,0.0,2649.34033203125,1.0,280.9419860839844,283.6623229980469,291.90887451171875,294.53717041015625,293.1499938964844,293.1499938964844,280.6499938964844,35813.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258296489715576,1.0,0.0,0.0,3.6550252437591553,3.655049324035645,8.914028626350046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.6298828125,0.0,1537.3663330078125,1895.4371337890625,0.0,3642.857421875,0.9062902927398682,1.0,0.0,3.0,1.0,0.0
12229260,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8786834478378296,0.5210811495780945,0.4717019200325012,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.897189736366272,0.555540919303894,0.5279150605201721,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7951111197471619,0.3822843134403229,0.2698098123073578,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7538701891899109,0.3252429068088531,0.3118392527103424,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.6491047143936157,0.2061351239681244,0.946867048740387,284.9685363769531,284.95001220703125,300.9824523925781,288.9682312011719,298.8788452148437,297.2626037597656,284.9688415527344,1.0,0.6024777889251709,0.3147355020046234,0.6499999761581421,1.0,1.0,-3.0355210304260254,1.3200576305389404,1.715463399887085,0.6293681263923645,0.9021819233894348,0.9021819233894348,0.0,201.7342224121093,181.0,42835.0078125,0.0,2635.126708984375,1.0,280.6579284667969,283.4579772949219,292.0080261230469,294.7603759765625,293.1499938964844,293.1499938964844,280.3500061035156,35938.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376888871192932,1.0,0.0,0.0,3.6578855514526367,3.657909631729126,8.927986527851317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.55615234375,0.0,1541.4990234375,1895.4371337890625,0.0,3751.4091796875,0.906993567943573,1.0,0.0,3.0,1.0,0.0
12229320,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8786834478378296,0.5210811495780945,0.4717019200325012,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.897189736366272,0.555540919303894,0.5279150605201721,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7951111197471619,0.3822843134403229,0.2698098123073578,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7538701891899109,0.3252429068088531,0.3118392527103424,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.6491047143936157,0.2061351239681244,0.946867048740387,284.9685363769531,284.95001220703125,300.9824523925781,288.9682312011719,298.8788452148437,297.2626037597656,284.9688415527344,1.0,0.6024777889251709,0.3147355020046234,0.6499999761581421,1.0,1.0,-3.0355210304260254,1.3200576305389404,1.715463399887085,0.6293681263923645,0.9021819233894348,0.9021819233894348,0.0,201.7342224121093,181.0,42835.0078125,0.0,2635.126708984375,1.0,280.6579284667969,283.4579772949219,292.0080261230469,294.7603759765625,293.1499938964844,293.1499938964844,280.3500061035156,35938.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376888871192932,1.0,0.0,0.0,3.6578855514526367,3.657909631729126,8.927986527851317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.55615234375,0.0,1541.4990234375,1895.4371337890625,0.0,3751.4091796875,0.906993567943573,1.0,0.0,3.0,1.0,0.0
12229380,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.8915882110595703,0.5193169713020325,0.4701758325099945,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.9136476516723632,0.5583769679069519,0.5306349396705627,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.8098363876342773,0.3853774666786194,0.2719714641571045,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.767136812210083,0.3275793492794037,0.3140576779842376,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.6617589592933655,0.2085400223731994,0.957606315612793,284.80047607421875,284.95001220703125,301.0068054199219,288.9964904785156,298.89434814453125,297.27008056640625,284.7999572753906,1.0,0.598168134689331,0.3121156990528106,0.6499999761581421,1.0,1.0,-3.0551528930664062,1.329140067100525,1.7260127067565918,0.6342951059341431,0.898767352104187,0.898767352104187,0.0,190.0868225097656,169.0,44037.45703125,0.0,2612.32373046875,1.0,280.3580627441406,283.2406005859375,292.0511169433594,294.8972473144531,293.1499938964844,293.1499938964844,280.6499938964844,36123.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519079327583312,1.0,0.0,0.0,3.6538877487182617,3.653911828994751,8.908481845537608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.4912109375,0.0,1538.4261474609375,1895.4371337890625,0.0,3880.134033203125,0.9062176942825316,1.0,0.0,3.0,1.0,0.0
12229440,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.8915882110595703,0.5193169713020325,0.4701758325099945,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.9136476516723632,0.5583769679069519,0.5306349396705627,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.8098363876342773,0.3853774666786194,0.2719714641571045,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.767136812210083,0.3275793492794037,0.3140576779842376,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.6617589592933655,0.2085400223731994,0.957606315612793,284.80047607421875,284.95001220703125,301.0068054199219,288.9964904785156,298.89434814453125,297.27008056640625,284.7999572753906,1.0,0.598168134689331,0.3121156990528106,0.6499999761581421,1.0,1.0,-3.0551528930664062,1.329140067100525,1.7260127067565918,0.6342951059341431,0.898767352104187,0.898767352104187,0.0,190.0868225097656,169.0,44037.45703125,0.0,2612.32373046875,1.0,280.3580627441406,283.2406005859375,292.0511169433594,294.8972473144531,293.1499938964844,293.1499938964844,280.6499938964844,36123.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519079327583312,1.0,0.0,0.0,3.6538877487182617,3.653911828994751,8.908481845537608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.4912109375,0.0,1538.4261474609375,1895.4371337890625,0.0,3880.134033203125,0.9062176942825316,1.0,0.0,3.0,1.0,0.0
12229500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8977046608924866,0.5188000798225403,0.4691632390022278,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9220522046089172,0.5598527789115906,0.5315859317779541,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8163893222808838,0.3869236409664154,0.2727622091770172,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.773381769657135,0.3285832703113556,0.3147045075893402,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.6675623655319214,0.2094431221485138,0.9606029987335204,284.9403381347656,284.95001220703125,301.0160827636719,289.0107727050781,298.9005126953125,297.2734069824219,284.94879150390625,1.0,0.5957162976264954,0.3108057975769043,0.6499999761581421,1.0,1.0,-3.0604076385498047,1.331585168838501,1.7288224697113037,0.6355319619178772,0.9000394344329834,0.9000394344329834,0.0,184.7103576660156,169.0,43325.1796875,0.0,2594.368896484375,1.0,280.6012268066406,283.4172668457031,291.985595703125,294.6914367675781,293.1499938964844,293.1499938964844,280.6499938964844,36054.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452279806137084,1.0,0.0,0.0,3.6526613235473633,3.6526851654052734,8.902501917873451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.46142578125,0.0,1536.53662109375,1895.4371337890625,0.0,3819.871826171875,0.9059542417526244,1.0,0.0,3.0,1.0,0.0
12229560,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9053594470024108,0.5188647508621216,0.4688072204589844,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9321368932724,0.5617421269416809,0.5329734086990356,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8238894939422607,0.3888044953346252,0.273805171251297,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7807667255401611,0.3298021554946899,0.3155387938022613,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6743139028549194,0.2104430049657821,0.9638009071350098,284.9972839355469,284.95001220703125,301.0235290527344,289.025146484375,298.90802001953125,297.2803955078125,284.9993896484375,1.0,0.5932788252830505,0.3091779351234436,0.6499999761581421,1.0,1.0,-3.067744970321656,1.3350003957748413,1.732744574546814,0.6372491121292114,0.9009649753570556,0.9009649753570556,0.0,178.8843231201172,157.0,43341.94921875,0.0,2577.98388671875,1.0,280.642578125,283.47393798828125,291.99267578125,294.7273864746094,293.1499938964844,293.1499938964844,280.3500061035156,35976.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412255883216858,1.0,0.0,0.0,3.6538245677948,3.653848648071289,8.908173185773194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.708984375,0.0,1537.2548828125,1895.4371337890625,0.0,3783.583251953125,0.9061319828033448,1.0,0.0,3.0,1.0,0.0
12229620,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.9222013354301452,0.5172819495201111,0.467469573020935,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.9521986842155457,0.56422358751297,0.5352609753608704,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8390386700630188,0.3915174305438995,0.2756029367446899,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.7959166169166565,0.3313842415809631,0.3168558478355407,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.6880956292152405,0.2117684185504913,0.9686595797538756,284.8363342285156,284.95001220703125,301.0331115722656,289.05401611328125,298.9134216308594,297.28192138671875,284.8355407714844,1.0,0.5881209969520569,0.3059222102165222,0.6499999761581421,1.0,1.0,-3.0784847736358643,1.3399666547775269,1.738517999649048,0.6399411559104919,0.8981214761734009,0.8981214761734009,0.0,167.71359252929688,145.0,44392.609375,0.0,2539.943603515625,1.0,280.35797119140625,283.26690673828125,292.0888977050781,294.9445495605469,293.1499938964844,293.1499938964844,280.6499938964844,36114.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519982933998108,1.0,0.0,0.0,3.650334596633911,3.650358438491821,8.891163929547474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.20068359375,0.0,1534.3994140625,1895.4371337890625,0.0,3880.9462890625,0.9054213166236876,1.0,0.0,3.0,1.0,0.0
12229680,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.9222013354301452,0.5172819495201111,0.467469573020935,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.9521986842155457,0.56422358751297,0.5352609753608704,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8390386700630188,0.3915174305438995,0.2756029367446899,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.7959166169166565,0.3313842415809631,0.3168558478355407,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.6880956292152405,0.2117684185504913,0.9686595797538756,284.8363342285156,284.95001220703125,301.0331115722656,289.05401611328125,298.9134216308594,297.28192138671875,284.8355407714844,1.0,0.5881209969520569,0.3059222102165222,0.6499999761581421,1.0,1.0,-3.0784847736358643,1.3399666547775269,1.738517999649048,0.6399411559104919,0.8981214761734009,0.8981214761734009,0.0,167.71359252929688,145.0,44392.609375,0.0,2539.943603515625,1.0,280.35797119140625,283.26690673828125,292.0888977050781,294.9445495605469,293.1499938964844,293.1499938964844,280.6499938964844,36114.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519982933998108,1.0,0.0,0.0,3.650334596633911,3.650358438491821,8.891163929547474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.20068359375,0.0,1534.3994140625,1895.4371337890625,0.0,3880.9462890625,0.9054213166236876,1.0,0.0,3.0,1.0,0.0
12229740,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9423062205314636,0.5168052911758423,0.466108500957489,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.972801685333252,0.5673509836196899,0.5373549461364746,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8566408157348633,0.3947973251342773,0.2773027122020721,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8127725124359131,0.3332568705081939,0.3179343342781067,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7034373879432678,0.2131419628858566,0.9719936847686768,285.0262451171875,284.95001220703125,301.0360412597656,289.0830078125,298.9188537597656,297.28857421875,285.0281982421875,1.0,0.5825271010398865,0.3026665151119232,0.6499999761581421,1.0,1.0,-3.086705446243286,1.3437989950180054,1.7429065704345703,0.6418232917785645,0.9006619453430176,0.9006619453430176,0.0,156.30101013183594,133.0,43631.078125,0.0,2495.572998046875,1.0,280.6420288085937,283.4944152832031,292.04937744140625,294.8000183105469,293.1499938964844,293.1499938964844,280.3500061035156,35954.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414490461349488,1.0,0.0,0.0,3.651156425476074,3.651180505752564,8.89516797997203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.6591796875,0.0,1534.1123046875,1895.4371337890625,0.0,3785.6123046875,0.9055209159851074,1.0,0.0,3.0,1.0,0.0
12229800,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9423062205314636,0.5168052911758423,0.466108500957489,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.972801685333252,0.5673509836196899,0.5373549461364746,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8566408157348633,0.3947973251342773,0.2773027122020721,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8127725124359131,0.3332568705081939,0.3179343342781067,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7034373879432678,0.2131419628858566,0.9719936847686768,285.0262451171875,284.95001220703125,301.0360412597656,289.0830078125,298.9188537597656,297.28857421875,285.0281982421875,1.0,0.5825271010398865,0.3026665151119232,0.6499999761581421,1.0,1.0,-3.086705446243286,1.3437989950180054,1.7429065704345703,0.6418232917785645,0.9006619453430176,0.9006619453430176,0.0,156.30101013183594,133.0,43631.078125,0.0,2495.572998046875,1.0,280.6420288085937,283.4944152832031,292.04937744140625,294.8000183105469,293.1499938964844,293.1499938964844,280.3500061035156,35954.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414490461349488,1.0,0.0,0.0,3.651156425476074,3.651180505752564,8.89516797997203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.6591796875,0.0,1534.1123046875,1895.4371337890625,0.0,3785.6123046875,0.9055209159851074,1.0,0.0,3.0,1.0,0.0
12229860,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9643730521202089,0.5152062773704529,0.4647347033023834,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9928476214408876,0.5696530342102051,0.539451003074646,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8778517246246338,0.3974607586860657,0.2790438532829284,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8309513330459595,0.3346565067768097,0.3190383315086365,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7202805876731873,0.2141891866922378,0.9753335118293762,284.86236572265625,284.95001220703125,301.03277587890625,289.11199951171875,298.9172668457031,297.2877502441406,284.8614501953125,1.0,0.5768359899520874,0.2996276617050171,0.6499999761581421,1.0,1.0,-3.095020055770874,1.34763765335083,1.7473822832107544,0.6439332365989685,0.8981460928916931,0.8981460928916931,0.0,144.8077850341797,136.0,44646.8125,0.0,2450.688232421875,1.0,280.35797119140625,283.2849426269531,292.1472473144531,295.0194702148437,293.1499938964844,293.1499938964844,280.6499938964844,36085.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523714184761048,1.0,0.0,0.0,3.648771286010742,3.648795127868652,8.883550322025258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.06396484375,0.0,1532.438720703125,1895.4371337890625,0.0,3884.300537109375,0.9050516486167908,1.0,0.0,3.0,1.0,0.0
12229920,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9643730521202089,0.5152062773704529,0.4647347033023834,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9928476214408876,0.5696530342102051,0.539451003074646,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8778517246246338,0.3974607586860657,0.2790438532829284,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8309513330459595,0.3346565067768097,0.3190383315086365,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7202805876731873,0.2141891866922378,0.9753335118293762,284.86236572265625,284.95001220703125,301.03277587890625,289.11199951171875,298.9172668457031,297.2877502441406,284.8614501953125,1.0,0.5768359899520874,0.2996276617050171,0.6499999761581421,1.0,1.0,-3.095020055770874,1.34763765335083,1.7473822832107544,0.6439332365989685,0.8981460928916931,0.8981460928916931,0.0,144.8077850341797,136.0,44646.8125,0.0,2450.688232421875,1.0,280.35797119140625,283.2849426269531,292.1472473144531,295.0194702148437,293.1499938964844,293.1499938964844,280.6499938964844,36085.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523714184761048,1.0,0.0,0.0,3.648771286010742,3.648795127868652,8.883550322025258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.06396484375,0.0,1532.438720703125,1895.4371337890625,0.0,3884.300537109375,0.9050516486167908,1.0,0.0,3.0,1.0,0.0
12229980,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9735600352287292,0.514711320400238,0.4636215567588806,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9990000128746032,0.5727635025978088,0.5382938981056213,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8893417119979858,0.4007357060909271,0.2809360027313232,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8401421308517456,0.3364078998565674,0.3202650547027588,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7282037138938904,0.2153889089822769,0.979094624519348,285.0492248535156,284.95001220703125,301.0238037109375,289.140869140625,298.91680908203125,297.29327392578125,285.0508117675781,1.0,0.5751116275787354,0.2965888082981109,0.6499999761581421,1.0,1.0,-3.1007776260375977,1.350303292274475,1.750474452972412,0.6453506946563721,0.9009780287742616,0.9009780287742616,0.0,140.02992248535156,139.0,43851.0390625,0.0,2436.121826171875,1.0,280.6419677734375,283.50946044921875,292.1075439453125,294.8736877441406,293.1499938964844,293.1499938964844,280.3500061035156,35922.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418978095054626,1.0,0.0,0.0,3.6507880687713614,3.650811910629273,8.893373433238594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.69189453125,0.0,1533.46533203125,1895.4371337890625,0.0,3789.686767578125,0.9054161906242372,1.0,0.0,3.0,1.0,0.0
12230040,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9735600352287292,0.514711320400238,0.4636215567588806,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9990000128746032,0.5727635025978088,0.5382938981056213,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8893417119979858,0.4007357060909271,0.2809360027313232,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8401421308517456,0.3364078998565674,0.3202650547027588,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7282037138938904,0.2153889089822769,0.979094624519348,285.0492248535156,284.95001220703125,301.0238037109375,289.140869140625,298.91680908203125,297.29327392578125,285.0508117675781,1.0,0.5751116275787354,0.2965888082981109,0.6499999761581421,1.0,1.0,-3.1007776260375977,1.350303292274475,1.750474452972412,0.6453506946563721,0.9009780287742616,0.9009780287742616,0.0,140.02992248535156,139.0,43851.0390625,0.0,2436.121826171875,1.0,280.6419677734375,283.50946044921875,292.1075439453125,294.8736877441406,293.1499938964844,293.1499938964844,280.3500061035156,35922.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418978095054626,1.0,0.0,0.0,3.6507880687713614,3.650811910629273,8.893373433238594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.69189453125,0.0,1533.46533203125,1895.4371337890625,0.0,3789.686767578125,0.9054161906242372,1.0,0.0,3.0,1.0,0.0
12230100,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9750736355781556,0.514145016670227,0.4634194672107696,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9990000128746032,0.5746056437492371,0.5354657769203186,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8922449946403503,0.4022201299667358,0.2820936739444732,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8422719240188599,0.33717942237854,0.3211080729961395,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.73004150390625,0.2159329652786255,0.9818302392959596,284.9221496582031,284.95001220703125,301.017333984375,289.1551818847656,298.9158935546875,297.29656982421875,284.9149475097656,1.0,0.5749658346176147,0.2950693964958191,0.6499999761581421,1.0,1.0,-3.102612257003784,1.3511583805084229,1.7514537572860718,0.645768940448761,0.8995829820632935,0.8995829820632935,0.0,139.272216796875,139.0,44689.953125,0.0,2435.739501953125,1.0,280.3988037109375,283.3417663574219,292.1888427734375,295.0972900390625,293.1499938964844,293.1499938964844,280.3500061035156,35988.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487302899360656,1.0,0.0,0.0,3.651208877563477,3.651232957839966,8.895423775356903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.90380859375,0.0,1534.4302978515625,1895.4371337890625,0.0,3851.516357421875,0.9054999351501464,1.0,0.0,3.0,1.0,0.0
12230160,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9749866724014282,0.5130128264427185,0.4625796377658844,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.5761140584945679,0.5346483588218689,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8936440348625183,0.4033253490924835,0.2829513847827911,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8431265354156494,0.3376387059688568,0.3216458857059479,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7307934165000916,0.216246411204338,0.9836125373840332,284.87896728515625,284.95001220703125,301.0096130371094,289.16943359375,298.91229248046875,297.2959289550781,284.87811279296875,1.0,0.5751513242721558,0.2935763895511627,0.6499999761581421,1.0,1.0,-3.104440212249756,1.3520042896270752,1.7524359226226809,0.6462208032608032,0.8986369967460632,0.8986369967460632,0.0,139.11329650878906,142.0,44812.953125,0.0,2438.34521484375,1.0,280.3574523925781,283.2946472167969,292.2035522460937,295.0875549316406,293.1499938964844,293.1499938964844,280.6499938964844,36058.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525089859962464,1.0,0.0,0.0,3.6494300365448,3.64945387840271,8.886757996151573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.83251953125,0.0,1532.9700927734375,1895.4371337890625,0.0,3885.536376953125,0.9051801562309264,1.0,0.0,3.0,1.0,0.0
12230220,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.974284529685974,0.5124354958534241,0.4615655541419983,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9990000128746032,0.5800691246986389,0.5347063541412354,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8957692384719849,0.4065545797348022,0.2849456071853637,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8441530466079712,0.3392384052276611,0.322916179895401,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7316676378250122,0.2172875106334686,0.9875434041023254,285.0660400390625,284.95001220703125,300.9906921386719,289.1976318359375,298.9091186523437,297.3042907714844,285.0678405761719,1.0,0.5764102935791016,0.2905904054641723,0.6499999761581421,1.0,1.0,-3.1119329929351807,1.3554892539978027,1.7564436197280884,0.6479687690734863,0.9016921520233154,0.9016921520233154,0.0,139.43130493164062,145.0,44027.14453125,0.0,2454.20556640625,1.0,280.6419982910156,283.5195007324219,292.1630859375,294.9398803710937,293.1499938964844,293.1499938964844,280.3500061035156,35896.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417543411254884,1.0,0.0,0.0,3.652414798736572,3.6524386405944815,8.901300247998734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.9599609375,0.0,1535.0823974609375,1895.4371337890625,0.0,3788.384765625,0.9057621955871582,1.0,0.0,3.0,1.0,0.0
12230280,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.974284529685974,0.5124354958534241,0.4615655541419983,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9990000128746032,0.5800691246986389,0.5347063541412354,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8957692384719849,0.4065545797348022,0.2849456071853637,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8441530466079712,0.3392384052276611,0.322916179895401,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7316676378250122,0.2172875106334686,0.9875434041023254,285.0660400390625,284.95001220703125,300.9906921386719,289.1976318359375,298.9091186523437,297.3042907714844,285.0678405761719,1.0,0.5764102935791016,0.2905904054641723,0.6499999761581421,1.0,1.0,-3.1119329929351807,1.3554892539978027,1.7564436197280884,0.6479687690734863,0.9016921520233154,0.9016921520233154,0.0,139.43130493164062,145.0,44027.14453125,0.0,2454.20556640625,1.0,280.6419982910156,283.5195007324219,292.1630859375,294.9398803710937,293.1499938964844,293.1499938964844,280.3500061035156,35896.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417543411254884,1.0,0.0,0.0,3.652414798736572,3.6524386405944815,8.901300247998734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.9599609375,0.0,1535.0823974609375,1895.4371337890625,0.0,3788.384765625,0.9057621955871582,1.0,0.0,3.0,1.0,0.0
12230340,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9722004532814026,0.5107635259628296,0.4605866074562073,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.5830512046813965,0.5371933579444885,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8965709805488586,0.4091682434082031,0.2870173156261444,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8440314531326294,0.3403827846050262,0.3242710530757904,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7316157221794128,0.2180496603250503,0.9919083714485168,284.9019775390625,284.95001220703125,300.9674987792969,289.22528076171875,298.8993530273437,297.30419921875,284.9012145996094,1.0,0.5786183476448059,0.2876043915748596,0.6499999761581421,1.0,1.0,-3.123115301132202,1.360664129257202,1.762451171875,0.650720477104187,0.8996940851211548,0.8996940851211548,0.0,140.6043243408203,148.0,45068.109375,0.0,2481.714111328125,1.0,280.35797119140625,283.3095703125,292.259521484375,295.1581420898437,293.1499938964844,293.1499938964844,280.6499938964844,36025.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524423480033876,1.0,0.0,0.0,3.652212381362915,3.652236223220825,8.900314014681499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.2685546875,0.0,1535.8245849609375,1895.4371337890625,0.0,3884.93798828125,0.9057806134223938,1.0,0.0,3.0,1.0,0.0
12230400,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9722004532814026,0.5107635259628296,0.4605866074562073,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.5830512046813965,0.5371933579444885,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8965709805488586,0.4091682434082031,0.2870173156261444,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8440314531326294,0.3403827846050262,0.3242710530757904,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7316157221794128,0.2180496603250503,0.9919083714485168,284.9019775390625,284.95001220703125,300.9674987792969,289.22528076171875,298.8993530273437,297.30419921875,284.9012145996094,1.0,0.5786183476448059,0.2876043915748596,0.6499999761581421,1.0,1.0,-3.123115301132202,1.360664129257202,1.762451171875,0.650720477104187,0.8996940851211548,0.8996940851211548,0.0,140.6043243408203,148.0,45068.109375,0.0,2481.714111328125,1.0,280.35797119140625,283.3095703125,292.259521484375,295.1581420898437,293.1499938964844,293.1499938964844,280.6499938964844,36025.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524423480033876,1.0,0.0,0.0,3.652212381362915,3.652236223220825,8.900314014681499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.2685546875,0.0,1535.8245849609375,1895.4371337890625,0.0,3884.93798828125,0.9057806134223938,1.0,0.0,3.0,1.0,0.0
12230460,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.9690805673599244,0.510238766670227,0.4596675634384155,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9990000128746032,0.5860419869422913,0.5414745807647705,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8963389992713928,0.4124617576599121,0.2890869379043579,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8429460525512695,0.3419281244277954,0.3255327045917511,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.7306919097900391,0.219017744064331,0.9957219362258912,285.0914001464844,284.95001220703125,300.9405517578125,289.2522888183594,298.8899230957031,297.3074035644531,285.0932922363281,1.0,0.5813559293746948,0.2845337092876434,0.6499999761581421,1.0,1.0,-3.1357409954071045,1.3665204048156738,1.7692207098007202,0.6537414193153381,0.9031043648719788,0.9031043648719788,0.0,142.3555450439453,151.0,44327.890625,0.0,2515.279296875,1.0,280.6420593261719,283.535888671875,292.22027587890625,295.0151672363281,293.1499938964844,293.1499938964844,280.3500061035156,35861.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422420859336852,1.0,0.0,0.0,3.656501054763794,3.656525135040283,8.921228982217144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.47216796875,0.0,1539.3751220703125,1895.4371337890625,0.0,3792.811767578125,0.9066526293754578,1.0,0.0,3.0,1.0,0.0
12230520,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.9690805673599244,0.510238766670227,0.4596675634384155,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9990000128746032,0.5860419869422913,0.5414745807647705,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8963389992713928,0.4124617576599121,0.2890869379043579,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8429460525512695,0.3419281244277954,0.3255327045917511,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.7306919097900391,0.219017744064331,0.9957219362258912,285.0914001464844,284.95001220703125,300.9405517578125,289.2522888183594,298.8899230957031,297.3074035644531,285.0932922363281,1.0,0.5813559293746948,0.2845337092876434,0.6499999761581421,1.0,1.0,-3.1357409954071045,1.3665204048156738,1.7692207098007202,0.6537414193153381,0.9031043648719788,0.9031043648719788,0.0,142.3555450439453,151.0,44327.890625,0.0,2515.279296875,1.0,280.6420593261719,283.535888671875,292.22027587890625,295.0151672363281,293.1499938964844,293.1499938964844,280.3500061035156,35861.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422420859336852,1.0,0.0,0.0,3.656501054763794,3.656525135040283,8.921228982217144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.47216796875,0.0,1539.3751220703125,1895.4371337890625,0.0,3792.811767578125,0.9066526293754578,1.0,0.0,3.0,1.0,0.0
12230580,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.9652732014656068,0.5086159706115723,0.4587631821632385,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.5879650115966797,0.5468489527702332,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8955643773078918,0.4151287078857422,0.2912225425243377,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.8414078950881958,0.3430196046829223,0.3268716335296631,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7294179201126099,0.2197080999612808,0.9999253153800964,284.9290771484375,284.95001220703125,300.9102783203125,289.27850341796875,298.8741760253906,297.3021240234375,284.9283752441406,1.0,0.5845634937286377,0.2814630270004272,0.6499999761581421,1.0,1.0,-3.1503498554229736,1.3732761144638062,1.7770737409591677,0.657339870929718,0.901479184627533,0.901479184627533,0.0,144.52627563476562,154.0,45404.359375,0.0,2555.19384765625,1.0,280.3579406738281,283.3269958496094,292.31500244140625,295.23468017578125,293.1499938964844,293.1499938964844,280.04998779296875,35986.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533935189247132,1.0,0.0,0.0,3.657745838165283,3.657769918441773,8.927304975259176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.25390625,0.0,1541.7025146484375,1895.4371337890625,0.0,3893.4814453125,0.9069918394088744,1.0,0.0,3.0,1.0,0.0
12230640,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.9652732014656068,0.5086159706115723,0.4587631821632385,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.5879650115966797,0.5468489527702332,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8955643773078918,0.4151287078857422,0.2912225425243377,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.8414078950881958,0.3430196046829223,0.3268716335296631,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7294179201126099,0.2197080999612808,0.9999253153800964,284.9290771484375,284.95001220703125,300.9102783203125,289.27850341796875,298.8741760253906,297.3021240234375,284.9283752441406,1.0,0.5845634937286377,0.2814630270004272,0.6499999761581421,1.0,1.0,-3.1503498554229736,1.3732761144638062,1.7770737409591677,0.657339870929718,0.901479184627533,0.901479184627533,0.0,144.52627563476562,154.0,45404.359375,0.0,2555.19384765625,1.0,280.3579406738281,283.3269958496094,292.31500244140625,295.23468017578125,293.1499938964844,293.1499938964844,280.04998779296875,35986.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533935189247132,1.0,0.0,0.0,3.657745838165283,3.657769918441773,8.927304975259176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.25390625,0.0,1541.7025146484375,1895.4371337890625,0.0,3893.4814453125,0.9069918394088744,1.0,0.0,3.0,1.0,0.0
12230700,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.96222984790802,0.507253110408783,0.4577810764312744,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.9990000128746032,0.5881199836730957,0.5507609844207764,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.8942034840583801,0.4160628318786621,0.2920102775096893,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.8398059606552124,0.3432174324989319,0.3272269666194916,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.7280415892601013,0.2197812646627426,1.0009270906448364,284.789794921875,284.95001220703125,300.8940734863281,289.2912902832031,298.86260986328125,297.2938232421875,284.7826232910156,1.0,0.5861817002296448,0.2799277007579803,0.6499999761581421,1.0,1.0,-3.1564531326293945,1.3760967254638672,1.7803564071655271,0.6588491201400757,0.8990632891654968,0.8990632891654968,0.0,145.92922973632812,154.0,46303.78125,0.0,2574.641357421875,1.0,280.10125732421875,283.1465759277344,292.35986328125,295.3988342285156,293.1499938964844,293.1499938964844,280.04998779296875,36100.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619624614715576,1.0,0.0,0.0,3.6556553840637207,3.65567946434021,8.917102718442038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.42578125,0.0,1540.223388671875,1895.4371337890625,0.0,3970.06005859375,0.9065622687339784,1.0,0.0,3.0,1.0,0.0
12230760,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.9583080410957336,0.5056635737419128,0.4564518630504608,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.9990000128746032,0.5877543687820435,0.5551615953445435,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475891113281,0.8921196460723877,0.41680508852005,0.2925997674465179,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.8375805616378784,0.3432238399982452,0.3273472487926483,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.7260905504226685,0.2196856290102005,1.0010474920272827,284.74755859375,284.95001220703125,300.8772277832031,289.3038330078125,298.8489685058594,297.28240966796875,284.74688720703125,1.0,0.5877378582954407,0.2782849967479706,0.6499999761581421,1.0,1.0,-3.1611483097076416,1.378260850906372,1.7828874588012695,0.6600414514541626,0.8972477316856384,0.8972477316856384,0.0,147.56973266601562,157.0,46448.53125,0.0,2592.6748046875,1.0,280.05792236328125,283.100341796875,292.3494873046875,295.3505554199219,293.1499938964844,293.1499938964844,280.3500061035156,36194.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656071662902832,1.0,0.0,0.0,3.651159048080444,3.6511831283569336,8.895181053958368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.728515625,0.0,1535.91064453125,1895.4371337890625,0.0,4002.408447265625,0.9056554436683656,1.0,0.0,3.0,1.0,0.0
