time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230820,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.950364887714386,0.504583477973938,0.455014169216156,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9959746599197388,0.5886057615280151,0.5573591589927673,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8878607153892517,0.4196454584598541,0.2943528294563293,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8329475522041321,0.3441685140132904,0.3280606567859649,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7219199538230896,0.2200745940208435,1.00244402885437,284.9330749511719,284.95001220703125,300.841796875,289.32818603515625,298.830078125,297.2757873535156,284.9350891113281,1.0,0.5905306339263916,0.274999588727951,0.6499999761581421,1.0,1.0,-3.166717052459717,1.3808382749557495,1.7858787775039673,0.6613927483558655,0.8985227942466736,0.8985227942466736,0.0,151.15850830078125,160.0,45598.5625,0.0,2623.001953125,1.0,280.3420104980469,283.32537841796875,292.29156494140625,295.1703491210937,293.1499938964844,293.1499938964844,280.6499938964844,36062.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540866613388062,1.0,0.0,0.0,3.6480212211608887,3.648045301437378,8.879898700797639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.43359375,0.0,1531.4332275390625,1895.4371337890625,0.0,3899.702392578125,0.9048910140991212,1.0,0.0,3.0,1.0,0.0
12230880,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.950364887714386,0.504583477973938,0.455014169216156,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9959746599197388,0.5886057615280151,0.5573591589927673,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8878607153892517,0.4196454584598541,0.2943528294563293,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8329475522041321,0.3441685140132904,0.3280606567859649,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7219199538230896,0.2200745940208435,1.00244402885437,284.9330749511719,284.95001220703125,300.841796875,289.32818603515625,298.830078125,297.2757873535156,284.9350891113281,1.0,0.5905306339263916,0.274999588727951,0.6499999761581421,1.0,1.0,-3.166717052459717,1.3808382749557495,1.7858787775039673,0.6613927483558655,0.8985227942466736,0.8985227942466736,0.0,151.15850830078125,160.0,45598.5625,0.0,2623.001953125,1.0,280.3420104980469,283.32537841796875,292.29156494140625,295.1703491210937,293.1499938964844,293.1499938964844,280.6499938964844,36062.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540866613388062,1.0,0.0,0.0,3.6480212211608887,3.648045301437378,8.879898700797639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.43359375,0.0,1531.4332275390625,1895.4371337890625,0.0,3899.702392578125,0.9048910140991212,1.0,0.0,3.0,1.0,0.0
12230940,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9472852349281312,0.5050909519195557,0.4552554488182068,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.9947589635849,0.5915800929069519,0.5598058700561523,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8878160119056702,0.4237331748008728,0.2970565557479858,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13873291015625,0.8318846821784973,0.3461385369300842,0.3297674059867859,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.7209069132804871,0.2212767302989959,1.0072792768478394,285.1390991210937,284.95001220703125,300.8045349121094,289.3514404296875,298.8203125,297.286376953125,285.14111328125,1.0,0.5937177538871765,0.2717141807079315,0.6499999761581421,1.0,1.0,-3.181042432785034,1.3874824047088623,1.793560028076172,0.6647815704345703,0.9027392268180848,0.9027392268180848,0.0,153.36212158203125,163.0,44814.98046875,0.0,2663.3798828125,1.0,280.6412658691406,283.5691223144531,292.3042297363281,295.115966796875,293.1499938964844,293.1499938964844,280.3500061035156,35837.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413236379623412,1.0,0.0,0.0,3.653373241424561,3.653397083282471,8.905972777029092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.35546875,0.0,1535.7091064453125,1895.4371337890625,0.0,3784.473876953125,0.9059396982192992,1.0,0.0,3.0,1.0,0.0
12231000,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9472852349281312,0.5050909519195557,0.4552554488182068,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.9947589635849,0.5915800929069519,0.5598058700561523,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8878160119056702,0.4237331748008728,0.2970565557479858,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13873291015625,0.8318846821784973,0.3461385369300842,0.3297674059867859,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.7209069132804871,0.2212767302989959,1.0072792768478394,285.1390991210937,284.95001220703125,300.8045349121094,289.3514404296875,298.8203125,297.286376953125,285.14111328125,1.0,0.5937177538871765,0.2717141807079315,0.6499999761581421,1.0,1.0,-3.181042432785034,1.3874824047088623,1.793560028076172,0.6647815704345703,0.9027392268180848,0.9027392268180848,0.0,153.36212158203125,163.0,44814.98046875,0.0,2663.3798828125,1.0,280.6412658691406,283.5691223144531,292.3042297363281,295.115966796875,293.1499938964844,293.1499938964844,280.3500061035156,35837.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413236379623412,1.0,0.0,0.0,3.653373241424561,3.653397083282471,8.905972777029092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.35546875,0.0,1535.7091064453125,1895.4371337890625,0.0,3784.473876953125,0.9059396982192992,1.0,0.0,3.0,1.0,0.0
12231060,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.942152202129364,0.5038049817085266,0.4547913670539856,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9924026727676392,0.5934247970581055,0.5621038675308228,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8862514495849609,0.4267424345016479,0.299518346786499,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8296455144882202,0.3473685085773468,0.3313328325748443,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7189841270446777,0.2220713794231414,1.0122747421264648,284.97674560546875,284.95001220703125,300.7658996582031,289.3735046386719,298.80303955078125,297.2850036621094,284.975830078125,1.0,0.5970832109451294,0.2684537172317505,0.6499999761581421,1.0,1.0,-3.194108963012696,1.3935002088546753,1.80060875415802,0.6681022644042969,0.9017603397369384,0.9017603397369384,0.0,156.29795837402344,166.0,45883.36328125,0.0,2705.51904296875,1.0,280.35791015625,283.3597717285156,292.4129333496094,295.3616943359375,293.1499938964844,293.1499938964844,280.04998779296875,35940.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953548014163971,1.0,0.0,0.0,3.656310558319092,3.656334638595581,8.920300160752959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.00927734375,0.0,1539.757080078125,1895.4371337890625,0.0,3894.86865234375,0.9066409468650818,1.0,0.0,3.0,1.0,0.0
12231120,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.942152202129364,0.5038049817085266,0.4547913670539856,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9924026727676392,0.5934247970581055,0.5621038675308228,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8862514495849609,0.4267424345016479,0.299518346786499,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8296455144882202,0.3473685085773468,0.3313328325748443,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7189841270446777,0.2220713794231414,1.0122747421264648,284.97674560546875,284.95001220703125,300.7658996582031,289.3735046386719,298.80303955078125,297.2850036621094,284.975830078125,1.0,0.5970832109451294,0.2684537172317505,0.6499999761581421,1.0,1.0,-3.194108963012696,1.3935002088546753,1.80060875415802,0.6681022644042969,0.9017603397369384,0.9017603397369384,0.0,156.29795837402344,166.0,45883.36328125,0.0,2705.51904296875,1.0,280.35791015625,283.3597717285156,292.4129333496094,295.3616943359375,293.1499938964844,293.1499938964844,280.04998779296875,35940.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953548014163971,1.0,0.0,0.0,3.656310558319092,3.656334638595581,8.920300160752959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.00927734375,0.0,1539.757080078125,1895.4371337890625,0.0,3894.86865234375,0.9066409468650818,1.0,0.0,3.0,1.0,0.0
12231180,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.932424545288086,0.5009778141975403,0.452675461769104,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7949523925781,0.9868719577789308,0.5938118100166321,0.562903642654419,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.8810813426971436,0.428577184677124,0.3010697662830353,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.8243327140808105,0.3475457727909088,0.3318713903427124,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.7141643762588501,0.2220433950424194,1.0137488842010498,284.79510498046875,284.95001220703125,300.72637939453125,289.3943176269531,298.7778625488281,297.27081298828125,284.7939453125,1.0,0.5997911691665649,0.265193223953247,0.6499999761581421,1.0,1.0,-3.1968212127685547,1.3947314023971558,1.802089810371399,0.6688929200172424,0.8981630206108093,0.8981630206108093,0.0,160.52151489257812,169.0,46962.546875,0.0,2734.01611328125,1.0,280.0582275390625,283.1343078613281,292.44403076171875,295.47930908203125,293.1499938964844,293.1499938964844,280.3500061035156,36134.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666787385940552,1.0,0.0,0.0,3.651888370513916,3.651912450790405,8.898734904505545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.69482421875,0.0,1536.279541015625,1895.4371337890625,0.0,4011.892333984375,0.9057782292366028,1.0,0.0,3.0,1.0,0.0
12231240,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.932424545288086,0.5009778141975403,0.452675461769104,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7949523925781,0.9868719577789308,0.5938118100166321,0.562903642654419,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.8810813426971436,0.428577184677124,0.3010697662830353,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.8243327140808105,0.3475457727909088,0.3318713903427124,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.7141643762588501,0.2220433950424194,1.0137488842010498,284.79510498046875,284.95001220703125,300.72637939453125,289.3943176269531,298.7778625488281,297.27081298828125,284.7939453125,1.0,0.5997911691665649,0.265193223953247,0.6499999761581421,1.0,1.0,-3.1968212127685547,1.3947314023971558,1.802089810371399,0.6688929200172424,0.8981630206108093,0.8981630206108093,0.0,160.52151489257812,169.0,46962.546875,0.0,2734.01611328125,1.0,280.0582275390625,283.1343078613281,292.44403076171875,295.47930908203125,293.1499938964844,293.1499938964844,280.3500061035156,36134.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666787385940552,1.0,0.0,0.0,3.651888370513916,3.651912450790405,8.898734904505545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.69482421875,0.0,1536.279541015625,1895.4371337890625,0.0,4011.892333984375,0.9057782292366028,1.0,0.0,3.0,1.0,0.0
12231300,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9278643131256104,0.5001362562179565,0.4516269266605377,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9841797351837158,0.5943712592124939,0.5632112622261047,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8787382245063782,0.429830938577652,0.3018075823783874,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.821815550327301,0.3478043973445892,0.3320242762565613,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.711754322052002,0.222094714641571,1.0138636827468872,284.9209289550781,284.95001220703125,300.7064208984375,289.4042358398437,298.7673645019531,297.2675476074219,284.927978515625,1.0,0.6009455919265747,0.2635630071163177,0.6499999761581421,1.0,1.0,-3.197133302688598,1.3948819637298584,1.8022514581680296,0.6689331531524658,0.899172306060791,0.899172306060791,0.0,162.4842529296875,169.0,46032.5,0.0,2745.36083984375,1.0,280.3011779785156,283.2975769042969,292.3766174316406,295.2613220214844,293.1499938964844,293.1499938964844,280.3500061035156,36074.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598844647407532,1.0,0.0,0.0,3.650270700454712,3.650294542312622,8.890852996046306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.5966796875,0.0,1534.0272216796875,1895.4371337890625,0.0,3951.555908203125,0.9054291248321532,1.0,0.0,3.0,1.0,0.0
12231360,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9253592491149902,0.4999085068702698,0.451263964176178,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9828848242759703,0.5954569578170776,0.5640822052955627,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8779877424240112,0.4315327703952789,0.302901417016983,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.820612907409668,0.3484039008617401,0.3325057029724121,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.7105355858802795,0.222392737865448,1.0149567127227783,284.9692687988281,284.95001220703125,300.6864318847656,289.4137878417969,298.75994873046875,297.26959228515625,284.9708557128906,1.0,0.6022200584411621,0.2619373798370361,0.6499999761581421,1.0,1.0,-3.200945854187012,1.3966546058654783,1.8042913675308228,0.6698035001754761,0.8998206257820129,0.8998206257820129,0.0,163.82562255859375,172.0,45960.02734375,0.0,2760.43017578125,1.0,280.3424987792969,283.3479919433594,292.378173828125,295.2842712402344,293.1499938964844,293.1499938964844,280.6499938964844,36008.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955541968345642,1.0,0.0,0.0,3.650754451751709,3.6507785320281982,8.893209724192275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.09814453125,0.0,1534.0726318359375,1895.4371337890625,0.0,3912.74853515625,0.9054647088050842,1.0,0.0,3.0,1.0,0.0
12231420,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.9230793714523317,0.5004313588142395,0.4515078365802765,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.9822787642478944,0.5985727310180664,0.5667683482170105,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8786625862121582,0.4357464611530304,0.3056829273700714,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.8200867176055908,0.3502819538116455,0.334115982055664,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.7099531292915344,0.2235412150621414,1.01951801776886,285.1733703613281,284.95001220703125,300.6465759277344,289.4318542480469,298.75006103515625,297.2820739746094,285.1752319335937,1.0,0.605219304561615,0.2586861252784729,0.6499999761581421,1.0,1.0,-3.2152247428894043,1.4032695293426514,1.811955094337464,0.6731902956962585,0.9044789671897888,0.9044789671897888,0.0,165.76918029785156,175.0,45183.7265625,0.0,2800.2548828125,1.0,280.6416320800781,283.5901794433594,292.3847045898437,295.2213134765625,293.1499938964844,293.1499938964844,280.3500061035156,35787.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427962899208068,1.0,0.0,0.0,3.6579837799072266,3.658007860183716,8.928465717872314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.6748046875,0.0,1540.4747314453125,1895.4371337890625,0.0,3797.840087890625,0.9069375991821288,1.0,0.0,3.0,1.0,0.0
12231480,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.9230793714523317,0.5004313588142395,0.4515078365802765,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.9822787642478944,0.5985727310180664,0.5667683482170105,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8786625862121582,0.4357464611530304,0.3056829273700714,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.8200867176055908,0.3502819538116455,0.334115982055664,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.7099531292915344,0.2235412150621414,1.01951801776886,285.1733703613281,284.95001220703125,300.6465759277344,289.4318542480469,298.75006103515625,297.2820739746094,285.1752319335937,1.0,0.605219304561615,0.2586861252784729,0.6499999761581421,1.0,1.0,-3.2152247428894043,1.4032695293426514,1.811955094337464,0.6731902956962585,0.9044789671897888,0.9044789671897888,0.0,165.76918029785156,175.0,45183.7265625,0.0,2800.2548828125,1.0,280.6416320800781,283.5901794433594,292.3847045898437,295.2213134765625,293.1499938964844,293.1499938964844,280.3500061035156,35787.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427962899208068,1.0,0.0,0.0,3.6579837799072266,3.658007860183716,8.928465717872314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.6748046875,0.0,1540.4747314453125,1895.4371337890625,0.0,3797.840087890625,0.9069375991821288,1.0,0.0,3.0,1.0,0.0
12231540,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9186223745346068,0.4991920888423919,0.4510714411735534,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9800900220870972,0.600318431854248,0.5690091252326965,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8776839375495911,0.4388569295406341,0.3082154095172882,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8182470798492432,0.3514118790626526,0.3355847895145416,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7082438468933105,0.2242690324783325,1.0242074728012085,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.7326354980469,297.2811889648437,285.0103759765625,1.0,0.6084348559379578,0.2554348707199096,0.6499999761581421,1.0,1.0,-3.22785758972168,1.4090805053710938,1.8187769651412964,0.6764119863510132,0.9039539098739624,0.9039539098739624,0.0,168.61309814453125,178.0,46292.1875,0.0,2841.932373046875,1.0,280.3578796386719,283.3815002441406,292.4877624511719,295.4627380371094,293.1499938964844,293.1499938964844,280.04998779296875,35889.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549571871757508,1.0,0.0,0.0,3.662810325622559,3.662834405899048,8.952042662713211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.2490234375,0.0,1546.6370849609375,1895.4371337890625,0.0,3907.5087890625,0.9080608487129213,1.0,0.0,3.0,1.0,0.0
12231600,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9186223745346068,0.4991920888423919,0.4510714411735534,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9800900220870972,0.600318431854248,0.5690091252326965,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8776839375495911,0.4388569295406341,0.3082154095172882,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8182470798492432,0.3514118790626526,0.3355847895145416,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7082438468933105,0.2242690324783325,1.0242074728012085,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.7326354980469,297.2811889648437,285.0103759765625,1.0,0.6084348559379578,0.2554348707199096,0.6499999761581421,1.0,1.0,-3.22785758972168,1.4090805053710938,1.8187769651412964,0.6764119863510132,0.9039539098739624,0.9039539098739624,0.0,168.61309814453125,178.0,46292.1875,0.0,2841.932373046875,1.0,280.3578796386719,283.3815002441406,292.4877624511719,295.4627380371094,293.1499938964844,293.1499938964844,280.04998779296875,35889.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549571871757508,1.0,0.0,0.0,3.662810325622559,3.662834405899048,8.952042662713211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.2490234375,0.0,1546.6370849609375,1895.4371337890625,0.0,3907.5087890625,0.9080608487129213,1.0,0.0,3.0,1.0,0.0
12231660,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.9102159738540648,0.4964620471000671,0.4490319192409515,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.9745494723320008,0.6005538105964661,0.5696727633476257,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.8733963966369629,0.4408111572265625,0.3098445534706116,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.8134728074073792,0.3515056371688843,0.3360390961170196,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7036318778991699,0.2241844981908798,1.025407075881958,284.8324890136719,284.95001220703125,300.5689392089844,289.4635314941406,298.7080993652344,297.2672119140625,284.8313903808594,1.0,0.6110177040100098,0.2519850134849548,0.6499999761581421,1.0,1.0,-3.2301599979400635,1.4101204872131348,1.8200395107269287,0.6771077513694763,0.9008883237838744,0.9008883237838744,0.0,172.779052734375,181.0,47452.83984375,0.0,2869.662353515625,1.0,280.0580139160156,283.15887451171875,292.5152587890625,295.582275390625,293.1499938964844,293.1499938964844,279.75,36076.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684792160987854,1.0,0.0,0.0,3.660569429397583,3.660593509674072,8.941092914938054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.85693359375,0.0,1545.53369140625,1895.4371337890625,0.0,4027.7998046875,0.9076786041259766,1.0,0.0,3.0,1.0,0.0
12231720,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.9102159738540648,0.4964620471000671,0.4490319192409515,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.9745494723320008,0.6005538105964661,0.5696727633476257,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.8733963966369629,0.4408111572265625,0.3098445534706116,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.8134728074073792,0.3515056371688843,0.3360390961170196,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7036318778991699,0.2241844981908798,1.025407075881958,284.8324890136719,284.95001220703125,300.5689392089844,289.4635314941406,298.7080993652344,297.2672119140625,284.8313903808594,1.0,0.6110177040100098,0.2519850134849548,0.6499999761581421,1.0,1.0,-3.2301599979400635,1.4101204872131348,1.8200395107269287,0.6771077513694763,0.9008883237838744,0.9008883237838744,0.0,172.779052734375,181.0,47452.83984375,0.0,2869.662353515625,1.0,280.0580139160156,283.15887451171875,292.5152587890625,295.582275390625,293.1499938964844,293.1499938964844,279.75,36076.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684792160987854,1.0,0.0,0.0,3.660569429397583,3.660593509674072,8.941092914938054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.85693359375,0.0,1545.53369140625,1895.4371337890625,0.0,4027.7998046875,0.9076786041259766,1.0,0.0,3.0,1.0,0.0
12231780,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509704589844,0.9014923572540284,0.493140161037445,0.4463501274585724,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65087890625,0.9678677916526794,0.6000166535377502,0.5695047378540039,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510314941406,0.8683466911315918,0.442219465970993,0.3110326528549194,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.8077380657196045,0.3510108590126037,0.3358727991580963,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65167236328125,0.6980710625648499,0.2235717177391052,1.024038314819336,284.6510009765625,284.95001220703125,300.5321655273437,289.47705078125,298.6814880371094,297.2486877441406,284.6498107910156,1.0,0.6129116415977478,0.24853515625,0.6499999761581421,1.0,1.0,-3.2263216972351074,1.408327341079712,1.817994236946106,0.6762883067131042,0.8953797817230225,0.8953797817230225,0.0,177.13751220703125,184.0,48499.67578125,0.0,2885.6728515625,1.0,279.75836181640625,282.9371032714844,292.5200500488281,295.6575927734375,293.1499938964844,293.1499938964844,280.04998779296875,36311.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979640543460846,1.0,0.0,0.0,3.649622917175293,3.6496469974517822,8.887698186299531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.7490234375,0.0,1535.07958984375,1895.4371337890625,0.0,4125.59814453125,0.9053893089294434,1.0,0.0,3.0,1.0,0.0
12231840,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509704589844,0.9014923572540284,0.493140161037445,0.4463501274585724,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65087890625,0.9678677916526794,0.6000166535377502,0.5695047378540039,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510314941406,0.8683466911315918,0.442219465970993,0.3110326528549194,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.8077380657196045,0.3510108590126037,0.3358727991580963,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65167236328125,0.6980710625648499,0.2235717177391052,1.024038314819336,284.6510009765625,284.95001220703125,300.5321655273437,289.47705078125,298.6814880371094,297.2486877441406,284.6498107910156,1.0,0.6129116415977478,0.24853515625,0.6499999761581421,1.0,1.0,-3.2263216972351074,1.408327341079712,1.817994236946106,0.6762883067131042,0.8953797817230225,0.8953797817230225,0.0,177.13751220703125,184.0,48499.67578125,0.0,2885.6728515625,1.0,279.75836181640625,282.9371032714844,292.5200500488281,295.6575927734375,293.1499938964844,293.1499938964844,280.04998779296875,36311.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979640543460846,1.0,0.0,0.0,3.649622917175293,3.6496469974517822,8.887698186299531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.7490234375,0.0,1535.07958984375,1895.4371337890625,0.0,4125.59814453125,0.9053893089294434,1.0,0.0,3.0,1.0,0.0
12231900,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8979156613349915,0.4921499192714691,0.4451528489589691,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.9649718999862672,0.6002273559570312,0.5694568157196045,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.866370439529419,0.4433680176734924,0.3116753399372101,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.8052303194999695,0.3510277569293976,0.335773229598999,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.6956419944763184,0.2234076410531997,1.023087978363037,284.7752990722656,284.95001220703125,300.5144958496094,289.48321533203125,298.67138671875,297.2444763183594,284.7821655273437,1.0,0.613703727722168,0.2468102276325225,0.6499999761581421,1.0,1.0,-3.224327802658081,1.4074130058288574,1.816914677619934,0.6757637858390808,0.8954030275344849,0.8954030275344849,0.0,179.01039123535156,184.0,47519.86328125,0.0,2891.82958984375,1.0,280.0011291503906,283.0999450683594,292.4500427246094,295.4306640625,293.1499938964844,293.1499938964844,280.04998779296875,36264.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972324550151825,1.0,0.0,0.0,3.644354343414306,3.644378423690796,8.86205612005142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.994140625,0.0,1528.8740234375,1895.4371337890625,0.0,4061.654541015625,0.9042357206344604,1.0,0.0,3.0,1.0,0.0
12231960,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.895999014377594,0.4917931854724884,0.4446638226509094,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.963621199131012,0.6010090112686157,0.5700215697288513,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.8658485412597656,0.4450026750564575,0.3127093315124511,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8040435314178467,0.3514231443405151,0.3360440135002136,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.6944244503974915,0.2235239893198013,1.023287057876587,284.8226623535156,284.95001220703125,300.49737548828125,289.4889831542969,298.6648254394531,297.2459716796875,284.8241577148437,1.0,0.6146495938301086,0.2452442944049835,0.6499999761581421,1.0,1.0,-3.226219654083252,1.408297777175903,1.8179219961166384,0.6761635541915894,0.8950638771057129,0.8950638771057129,0.0,180.2326202392578,187.0,47403.01953125,0.0,2902.51318359375,1.0,280.0425109863281,283.1507568359375,292.448974609375,295.4480285644531,293.1499938964844,293.1499938964844,280.3500061035156,36208.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676120281219482,1.0,0.0,0.0,3.641042470932007,3.641066312789917,8.845955790093285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.71484375,0.0,1524.7833251953125,1895.4371337890625,0.0,4020.142578125,0.9034298658370972,1.0,0.0,3.0,1.0,0.0
12232020,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8942709565162659,0.492033839225769,0.4446618556976318,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9630041122436525,0.6035481095314026,0.5721575021743774,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.866706132888794,0.4491003155708313,0.3154048919677734,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8035194873809814,0.3529303669929504,0.3372929990291595,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6937752962112427,0.2243528515100479,1.0263484716415403,285.017333984375,284.95001220703125,300.4650573730469,289.499267578125,298.6575622558594,297.257568359375,285.0191650390625,1.0,0.6170695424079895,0.2421124428510666,0.6499999761581421,1.0,1.0,-3.2372000217437744,1.4133849143981934,1.823815107345581,0.6787475347518921,0.8975616693496704,0.8975616693496704,0.0,181.9650115966797,190.0,46412.91796875,0.0,2935.1083984375,1.0,280.3415222167969,283.3850402832031,292.4481506347656,295.365966796875,293.1499938964844,293.1499938964844,280.6499938964844,36003.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542191028594972,1.0,0.0,0.0,3.640221118927002,3.640244960784912,8.841965950523445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.42529296875,0.0,1522.3458251953125,1895.4371337890625,0.0,3900.89013671875,0.9031131267547609,1.0,0.0,3.0,1.0,0.0
12232080,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8942709565162659,0.492033839225769,0.4446618556976318,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9630041122436525,0.6035481095314026,0.5721575021743774,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.866706132888794,0.4491003155708313,0.3154048919677734,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8035194873809814,0.3529303669929504,0.3372929990291595,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6937752962112427,0.2243528515100479,1.0263484716415403,285.017333984375,284.95001220703125,300.4650573730469,289.499267578125,298.6575622558594,297.257568359375,285.0191650390625,1.0,0.6170695424079895,0.2421124428510666,0.6499999761581421,1.0,1.0,-3.2372000217437744,1.4133849143981934,1.823815107345581,0.6787475347518921,0.8975616693496704,0.8975616693496704,0.0,181.9650115966797,190.0,46412.91796875,0.0,2935.1083984375,1.0,280.3415222167969,283.3850402832031,292.4481506347656,295.365966796875,293.1499938964844,293.1499938964844,280.6499938964844,36003.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542191028594972,1.0,0.0,0.0,3.640221118927002,3.640244960784912,8.841965950523445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.42529296875,0.0,1522.3458251953125,1895.4371337890625,0.0,3900.89013671875,0.9031131267547609,1.0,0.0,3.0,1.0,0.0
12232140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.893671452999115,0.4929441511631012,0.4453758299350738,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.9635260701179504,0.6068233847618103,0.5751073956489563,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21630859375,0.8686205148696899,0.4538539946079254,0.3186242878437042,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160949707031,0.804080069065094,0.3550405204296112,0.3391854763031006,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154541015625,0.6942861676216125,0.2257374227046966,1.0321383476257324,285.21636962890625,284.95001220703125,300.4356994628906,289.5079040527344,298.655029296875,297.2750244140625,285.2177124023437,1.0,0.6202210187911987,0.2389805763959884,0.6499999761581421,1.0,1.0,-3.2547085285186768,1.421481013298035,1.833227515220642,0.6829394698143005,0.9027428030967712,0.9027428030967712,0.0,183.5221099853516,193.0,45516.32421875,0.0,2980.79296875,1.0,280.6418151855469,283.62115478515625,292.4650573730469,295.3233947753906,293.1499938964844,293.1499938964844,280.3500061035156,35755.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430014491081238,1.0,0.0,0.0,3.6486172676086426,3.648641347885132,8.882801125764672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.98388671875,0.0,1529.8057861328125,1895.4371337890625,0.0,3799.700439453125,0.9048244953155518,1.0,0.0,3.0,1.0,0.0
12232200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.893671452999115,0.4929441511631012,0.4453758299350738,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.9635260701179504,0.6068233847618103,0.5751073956489563,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21630859375,0.8686205148696899,0.4538539946079254,0.3186242878437042,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160949707031,0.804080069065094,0.3550405204296112,0.3391854763031006,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154541015625,0.6942861676216125,0.2257374227046966,1.0321383476257324,285.21636962890625,284.95001220703125,300.4356994628906,289.5079040527344,298.655029296875,297.2750244140625,285.2177124023437,1.0,0.6202210187911987,0.2389805763959884,0.6499999761581421,1.0,1.0,-3.2547085285186768,1.421481013298035,1.833227515220642,0.6829394698143005,0.9027428030967712,0.9027428030967712,0.0,183.5221099853516,193.0,45516.32421875,0.0,2980.79296875,1.0,280.6418151855469,283.62115478515625,292.4650573730469,295.3233947753906,293.1499938964844,293.1499938964844,280.3500061035156,35755.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430014491081238,1.0,0.0,0.0,3.6486172676086426,3.648641347885132,8.882801125764672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.98388671875,0.0,1529.8057861328125,1895.4371337890625,0.0,3799.700439453125,0.9048244953155518,1.0,0.0,3.0,1.0,0.0
12232260,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8905444741249084,0.4919499456882477,0.4451620876789093,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.961572289466858,0.6084930300712585,0.5773093104362488,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8683238625526428,0.4573039710521698,0.3214122354984283,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8026595711708069,0.3562332689762115,0.3407377898693084,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.6931332945823669,0.2265659868717193,1.0373775959014893,285.0614929199219,284.95001220703125,300.4097595214844,289.51483154296875,298.6446228027344,297.2762756347656,285.0606689453125,1.0,0.6235530376434326,0.2354760020971298,0.6499999761581421,1.0,1.0,-3.2686328887939453,1.427882194519043,1.840750813484192,0.6864724159240723,0.9029514193534852,0.9029514193534852,0.0,186.38232421875,196.0,46796.99609375,0.0,3026.468994140625,1.0,280.3576965332031,283.4197998046875,292.5615234375,295.56890869140625,293.1499938964844,293.1499938964844,280.04998779296875,35835.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956616461277008,1.0,0.0,0.0,3.6554274559021,3.655451536178589,8.915991429603309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.7216796875,0.0,1537.9840087890625,1895.4371337890625,0.0,3922.3681640625,0.9063730835914612,1.0,0.0,3.0,1.0,0.0
12232320,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8905444741249084,0.4919499456882477,0.4451620876789093,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.961572289466858,0.6084930300712585,0.5773093104362488,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8683238625526428,0.4573039710521698,0.3214122354984283,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8026595711708069,0.3562332689762115,0.3407377898693084,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.6931332945823669,0.2265659868717193,1.0373775959014893,285.0614929199219,284.95001220703125,300.4097595214844,289.51483154296875,298.6446228027344,297.2762756347656,285.0606689453125,1.0,0.6235530376434326,0.2354760020971298,0.6499999761581421,1.0,1.0,-3.2686328887939453,1.427882194519043,1.840750813484192,0.6864724159240723,0.9029514193534852,0.9029514193534852,0.0,186.38232421875,196.0,46796.99609375,0.0,3026.468994140625,1.0,280.3576965332031,283.4197998046875,292.5615234375,295.56890869140625,293.1499938964844,293.1499938964844,280.04998779296875,35835.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956616461277008,1.0,0.0,0.0,3.6554274559021,3.655451536178589,8.915991429603309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.7216796875,0.0,1537.9840087890625,1895.4371337890625,0.0,3922.3681640625,0.9063730835914612,1.0,0.0,3.0,1.0,0.0
12232380,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8839726448059082,0.4893935322761535,0.4432973563671112,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.95598566532135,0.6085214614868164,0.5778108835220337,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8649071455001831,0.459498792886734,0.3232251703739166,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7982367873191833,0.3562969863414764,0.3411873579025268,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6891701221466064,0.2265023291110992,1.0387715101242063,284.8826904296875,284.95001220703125,300.38775634765625,289.5200500488281,298.6276550292969,297.2632141113281,284.88153076171875,1.0,0.6261977553367615,0.2319714128971099,0.6499999761581421,1.0,1.0,-3.2714009284973145,1.4291356801986694,1.842265248298645,0.6872819066047668,0.9005610942840576,0.9005610942840576,0.0,190.65640258789065,199.0,47969.07421875,0.0,3056.273193359375,1.0,280.0580444335937,283.1971130371094,292.5771179199219,295.6795349121094,293.1499938964844,293.1499938964844,279.75,36012.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712201952934264,1.0,0.0,0.0,3.655551671981812,3.655575752258301,8.916597380448366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.19384765625,0.0,1539.44921875,1895.4371337890625,0.0,4051.948486328125,0.9065126776695251,1.0,0.0,3.0,1.0,0.0
12232440,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8839726448059082,0.4893935322761535,0.4432973563671112,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.95598566532135,0.6085214614868164,0.5778108835220337,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8649071455001831,0.459498792886734,0.3232251703739166,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7982367873191833,0.3562969863414764,0.3411873579025268,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6891701221466064,0.2265023291110992,1.0387715101242063,284.8826904296875,284.95001220703125,300.38775634765625,289.5200500488281,298.6276550292969,297.2632141113281,284.88153076171875,1.0,0.6261977553367615,0.2319714128971099,0.6499999761581421,1.0,1.0,-3.2714009284973145,1.4291356801986694,1.842265248298645,0.6872819066047668,0.9005610942840576,0.9005610942840576,0.0,190.65640258789065,199.0,47969.07421875,0.0,3056.273193359375,1.0,280.0580444335937,283.1971130371094,292.5771179199219,295.6795349121094,293.1499938964844,293.1499938964844,279.75,36012.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712201952934264,1.0,0.0,0.0,3.655551671981812,3.655575752258301,8.916597380448366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.19384765625,0.0,1539.44921875,1895.4371337890625,0.0,4051.948486328125,0.9065126776695251,1.0,0.0,3.0,1.0,0.0
12232500,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452697753906,0.8804269433021545,0.4878658056259155,0.442137748003006,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.9527893662452698,0.6082074642181396,0.5777415633201599,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454833984375,0.8629351258277893,0.4603637456893921,0.3239671289920807,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7957138419151306,0.3560804426670074,0.3411676585674286,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493591308594,0.6868414878845215,0.2262474596500396,1.038428544998169,284.74530029296875,284.95001220703125,300.3783569335937,289.5220031738281,298.61871337890625,297.25469970703125,284.7383728027344,1.0,0.6272466778755188,0.2302191257476806,0.6499999761581421,1.0,1.0,-3.270382642745972,1.4286563396453855,1.841726303100586,0.6870890259742737,0.8978615403175354,0.8978615403175354,0.0,192.85411071777344,199.0,48942.45703125,0.0,3066.339111328125,1.0,279.8013610839844,283.02166748046875,292.59637451171875,295.8129272460937,293.1499938964844,293.1499938964844,279.75,36138.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795516729354858,1.0,0.0,0.0,3.65262770652771,3.652651786804199,8.90233877726132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.98486328125,0.0,1537.1339111328125,1895.4371337890625,0.0,4124.8251953125,0.9059096574783324,1.0,0.0,3.0,1.0,0.0
12232560,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69952392578125,0.8766124844551086,0.4862024188041687,0.4407470524311065,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.9492255449295044,0.6077064871788025,0.5774039030075073,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995544433594,0.8607096672058105,0.4610992074012756,0.3245581388473511,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.7929226160049438,0.3557217121124267,0.3409611880779266,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002258300781,0.6842353343963623,0.2258611619472503,1.0373492240905762,284.6995544433594,284.95001220703125,300.3701171875,289.52349853515625,298.609619140625,297.2450866699219,284.6983642578125,1.0,0.6280940771102905,0.2284958362579345,0.6499999761581421,1.0,1.0,-3.2674715518951416,1.4273029565811155,1.8401685953140257,0.6864384412765503,0.8956950306892395,0.8956950306892395,0.0,195.12838745117188,202.0,49028.32421875,0.0,3072.73291015625,1.0,279.75787353515625,282.9734191894531,292.57012939453125,295.74365234375,293.1499938964844,293.1499938964844,280.04998779296875,36242.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829992055892944,1.0,0.0,0.0,3.6471800804138175,3.647204160690308,8.875804837771284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.10009765625,0.0,1531.8466796875,1895.4371337890625,0.0,4154.73876953125,0.9047958850860596,1.0,0.0,3.0,1.0,0.0
12232620,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8718143105506897,0.4849316477775574,0.4391450881958008,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9449219107627868,0.6084107756614685,0.5776528120040894,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8587261438369751,0.4640975296497345,0.3263801336288452,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7895702719688416,0.3560412526130676,0.3410497009754181,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6809528470039368,0.2257621437311172,1.03640615940094,284.86785888671875,284.95001220703125,300.3573913574219,289.5251770019531,298.6026916503906,297.2426452636719,284.8692932128906,1.0,0.6297915577888489,0.2250492721796035,0.6499999761581421,1.0,1.0,-3.266993522644043,1.427101969718933,1.8398915529251096,0.6862096786499023,0.8959673047065735,0.8959673047065735,0.0,198.30702209472656,205.0,47919.70703125,0.0,3089.435791015625,1.0,280.0419616699219,283.1840209960937,292.4887390136719,295.5228271484375,293.1499938964844,293.1499938964844,280.3500061035156,36139.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716107249259948,1.0,0.0,0.0,3.641225099563599,3.641248941421509,8.846843115861702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.1455078125,0.0,1524.46826171875,1895.4371337890625,0.0,4055.382568359375,0.9034222960472108,1.0,0.0,3.0,1.0,0.0
