time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232680,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8718143105506897,0.4849316477775574,0.4391450881958008,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9449219107627868,0.6084107756614685,0.5776528120040894,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8587261438369751,0.4640975296497345,0.3263801336288452,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7895702719688416,0.3560412526130676,0.3410497009754181,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6809528470039368,0.2257621437311172,1.03640615940094,284.86785888671875,284.95001220703125,300.3573913574219,289.5251770019531,298.6026916503906,297.2426452636719,284.8692932128906,1.0,0.6297915577888489,0.2250492721796035,0.6499999761581421,1.0,1.0,-3.266993522644043,1.427101969718933,1.8398915529251096,0.6862096786499023,0.8959673047065735,0.8959673047065735,0.0,198.30702209472656,205.0,47919.70703125,0.0,3089.435791015625,1.0,280.0419616699219,283.1840209960937,292.4887390136719,295.5228271484375,293.1499938964844,293.1499938964844,280.3500061035156,36139.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716107249259948,1.0,0.0,0.0,3.641225099563599,3.641248941421509,8.846843115861702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.1455078125,0.0,1524.46826171875,1895.4371337890625,0.0,4055.382568359375,0.9034222960472108,1.0,0.0,3.0,1.0,0.0
12232740,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.870316207408905,0.4852171838283539,0.4391876459121704,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9442221522331238,0.6106783747673035,0.5795308947563171,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8597095608711243,0.46841761469841,0.3292292058467865,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.7890811562538147,0.3574556410312652,0.3422128856182098,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6803446412086487,0.2265269607305526,1.0392051935195925,285.0594482421875,284.95001220703125,300.3500061035156,289.5249938964844,298.6063232421875,297.25439453125,285.0611267089844,1.0,0.6321432590484619,0.2216027081012725,0.6499999761581421,1.0,1.0,-3.2774837017059326,1.431960940361023,1.8455227613449097,0.6886529922485352,0.8990083932876587,0.8990083932876587,0.0,200.10243225097656,208.0,46912.12890625,0.0,3122.27880859375,1.0,280.3415222167969,283.415771484375,292.47662353515625,295.4284973144531,293.1499938964844,293.1499938964844,280.6499938964844,35937.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958776354789734,1.0,0.0,0.0,3.6429059505462646,3.642929792404175,8.855012652020378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.50439453125,0.0,1524.8243408203125,1895.4371337890625,0.0,3941.670654296875,0.9036664962768556,1.0,0.0,3.0,1.0,0.0
12232800,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.870316207408905,0.4852171838283539,0.4391876459121704,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9442221522331238,0.6106783747673035,0.5795308947563171,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8597095608711243,0.46841761469841,0.3292292058467865,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.7890811562538147,0.3574556410312652,0.3422128856182098,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6803446412086487,0.2265269607305526,1.0392051935195925,285.0594482421875,284.95001220703125,300.3500061035156,289.5249938964844,298.6063232421875,297.25439453125,285.0611267089844,1.0,0.6321432590484619,0.2216027081012725,0.6499999761581421,1.0,1.0,-3.2774837017059326,1.431960940361023,1.8455227613449097,0.6886529922485352,0.8990083932876587,0.8990083932876587,0.0,200.10243225097656,208.0,46912.12890625,0.0,3122.27880859375,1.0,280.3415222167969,283.415771484375,292.47662353515625,295.4284973144531,293.1499938964844,293.1499938964844,280.6499938964844,35937.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958776354789734,1.0,0.0,0.0,3.6429059505462646,3.642929792404175,8.855012652020378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.50439453125,0.0,1524.8243408203125,1895.4371337890625,0.0,3941.670654296875,0.9036664962768556,1.0,0.0,3.0,1.0,0.0
12232860,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.8698384165763855,0.4861583709716797,0.4399369359016418,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.944693088531494,0.6136932969093323,0.5822392702102661,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.8616564273834229,0.4733913540840149,0.3326033651828766,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.7896044850349426,0.3594738245010376,0.3440221548080444,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525634765625,0.68081134557724,0.2278397232294082,1.04469633102417,285.2535095214844,284.95001220703125,300.3462219238281,289.52294921875,298.61492919921875,297.2719116210937,285.25518798828125,1.0,0.6352048516273499,0.2182580232620239,0.6499999761581421,1.0,1.0,-3.294471979141236,1.439812421798706,1.8546595573425293,0.6926915645599365,0.9046565294265748,0.9046565294265748,0.0,201.7056121826172,211.0,45997.01953125,0.0,3168.524658203125,1.0,280.6418762207031,283.6475524902344,292.482177734375,295.3725891113281,293.1499938964844,293.1499938964844,280.3500061035156,35697.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480069875717164,1.0,0.0,0.0,3.653541088104248,3.653565168380737,8.906791322260688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.291015625,0.0,1534.8438720703125,1895.4371337890625,0.0,3844.98974609375,0.9058840274810792,1.0,0.0,3.0,1.0,0.0
12232920,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.8698384165763855,0.4861583709716797,0.4399369359016418,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.944693088531494,0.6136932969093323,0.5822392702102661,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.8616564273834229,0.4733913540840149,0.3326033651828766,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.7896044850349426,0.3594738245010376,0.3440221548080444,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525634765625,0.68081134557724,0.2278397232294082,1.04469633102417,285.2535095214844,284.95001220703125,300.3462219238281,289.52294921875,298.61492919921875,297.2719116210937,285.25518798828125,1.0,0.6352048516273499,0.2182580232620239,0.6499999761581421,1.0,1.0,-3.294471979141236,1.439812421798706,1.8546595573425293,0.6926915645599365,0.9046565294265748,0.9046565294265748,0.0,201.7056121826172,211.0,45997.01953125,0.0,3168.524658203125,1.0,280.6418762207031,283.6475524902344,292.482177734375,295.3725891113281,293.1499938964844,293.1499938964844,280.3500061035156,35697.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480069875717164,1.0,0.0,0.0,3.653541088104248,3.653565168380737,8.906791322260688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.291015625,0.0,1534.8438720703125,1895.4371337890625,0.0,3844.98974609375,0.9058840274810792,1.0,0.0,3.0,1.0,0.0
12232980,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8671746850013733,0.4852226078510284,0.4397653341293335,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.9427561163902284,0.6150849461555481,0.5841872096061707,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.8616434931755066,0.4770113229751587,0.3355175256729126,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.7883779406547546,0.3605652749538421,0.3454826176166534,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.679821789264679,0.2285879850387573,1.0495916604995728,285.097900390625,284.95001220703125,300.3438720703125,289.5190734863281,298.61474609375,297.2730712890625,285.0969543457031,1.0,0.6384252309799194,0.2149133533239364,0.6499999761581421,1.0,1.0,-3.307770252227783,1.4459221363067627,1.8618481159210205,0.6960468292236328,0.9053477644920348,0.9053477644920348,0.0,204.6114044189453,214.0,47275.9140625,0.0,3214.321533203125,1.0,280.35791015625,283.4457702636719,292.56640625,295.6062927246094,293.1499938964844,293.1499938964844,280.04998779296875,35778.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961735725402832,1.0,0.0,0.0,3.662473201751709,3.6624972820281982,8.950395340434625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.720703125,0.0,1545.426513671875,1895.4371337890625,0.0,3968.04296875,0.9079098701477052,1.0,0.0,3.0,1.0,0.0
12233040,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8671746850013733,0.4852226078510284,0.4397653341293335,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.9427561163902284,0.6150849461555481,0.5841872096061707,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.8616434931755066,0.4770113229751587,0.3355175256729126,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.7883779406547546,0.3605652749538421,0.3454826176166534,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.679821789264679,0.2285879850387573,1.0495916604995728,285.097900390625,284.95001220703125,300.3438720703125,289.5190734863281,298.61474609375,297.2730712890625,285.0969543457031,1.0,0.6384252309799194,0.2149133533239364,0.6499999761581421,1.0,1.0,-3.307770252227783,1.4459221363067627,1.8618481159210205,0.6960468292236328,0.9053477644920348,0.9053477644920348,0.0,204.6114044189453,214.0,47275.9140625,0.0,3214.321533203125,1.0,280.35791015625,283.4457702636719,292.56640625,295.6062927246094,293.1499938964844,293.1499938964844,280.04998779296875,35778.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961735725402832,1.0,0.0,0.0,3.662473201751709,3.6624972820281982,8.950395340434625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.720703125,0.0,1545.426513671875,1895.4371337890625,0.0,3968.04296875,0.9079098701477052,1.0,0.0,3.0,1.0,0.0
12233100,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8646554946899414,0.4841110110282898,0.4390537738800049,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.9404045939445496,0.6151046752929688,0.5845082998275757,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8605355620384216,0.4782979786396026,0.3365969955921173,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.786706268787384,0.3606594502925873,0.3457991778850555,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.6783469319343567,0.2286151796579361,1.0506309270858765,284.96221923828125,284.95001220703125,300.3431701660156,289.5165100097656,298.6114807128906,297.2677917480469,284.95538330078125,1.0,0.6397984623908997,0.2132410109043121,0.6499999761581421,1.0,1.0,-3.3102352619171143,1.4470481872558594,1.863186955451965,0.6967042088508606,0.9041106104850768,0.9041106104850768,0.0,206.6323089599609,214.0,48317.4921875,0.0,3231.21923828125,1.0,280.1010131835937,283.27020263671875,292.5968322753906,295.7651062011719,293.1499938964844,293.1499938964844,280.04998779296875,35875.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715507626533508,1.0,0.0,0.0,3.664631605148315,3.6646556854248047,8.960947752711945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.29345703125,0.0,1548.575439453125,1895.4371337890625,0.0,4054.855224609375,0.9084222316741944,1.0,0.0,3.0,1.0,0.0
12233160,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8615552186965942,0.4827418625354767,0.4379741847515106,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9373309016227722,0.6148054003715515,0.5844148397445679,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8588735461235046,0.4793541431427002,0.3374397456645965,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7844839096069336,0.3605215549468994,0.345837265253067,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.6763392090797424,0.2284426540136337,1.0506380796432495,284.9164123535156,284.95001220703125,300.3428039550781,289.5135192871094,298.60693359375,297.260009765625,284.9152526855469,1.0,0.640946626663208,0.2113889157772064,0.6499999761581421,1.0,1.0,-3.309896945953369,1.446882247924805,1.8630146980285645,0.6966797709465027,0.9033897519111632,0.9033897519111632,0.0,208.9051971435547,217.0,48451.69921875,0.0,3243.30126953125,1.0,280.0577392578125,283.2205810546875,292.5717163085937,295.7060241699219,293.1499938964844,293.1499938964844,279.75,35957.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764955639839172,1.0,0.0,0.0,3.664656400680542,3.6646804809570312,8.961068829194119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.33642578125,0.0,1549.218017578125,1895.4371337890625,0.0,4098.18701171875,0.9085131287574768,1.0,0.0,3.0,1.0,0.0
12233220,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314758300781,0.8552197217941284,0.4796210527420044,0.4354804158210754,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.9308122396469116,0.6136443614959717,0.5836911201477051,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314758300781,0.855349063873291,0.481089174747467,0.338864117860794,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.779745876789093,0.3598319292068481,0.3455028533935547,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.6719412207603455,0.2277186065912246,1.048840045928955,284.7314758300781,284.95001220703125,300.34295654296875,289.5063781738281,298.5966796875,297.2419738769531,284.7301940917969,1.0,0.6427120566368103,0.2076847404241562,0.6499999761581421,1.0,1.0,-3.305182218551636,1.4446934461593628,1.8604888916015625,0.6956239938735962,0.8989344835281372,0.8989344835281372,0.0,213.39707946777344,220.0,49507.8515625,0.0,3258.117919921875,1.0,279.75799560546875,282.9952697753906,292.5536193847656,295.7594299316406,293.1499938964844,293.1499938964844,280.04998779296875,36185.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884102940559388,1.0,0.0,0.0,3.6583971977233887,3.658421277999878,8.930484227676061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.18212890625,0.0,1543.9251708984375,1895.4371337890625,0.0,4201.3896484375,0.907263457775116,1.0,0.0,3.0,1.0,0.0
12233280,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314758300781,0.8552197217941284,0.4796210527420044,0.4354804158210754,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.9308122396469116,0.6136443614959717,0.5836911201477051,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314758300781,0.855349063873291,0.481089174747467,0.338864117860794,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.779745876789093,0.3598319292068481,0.3455028533935547,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.6719412207603455,0.2277186065912246,1.048840045928955,284.7314758300781,284.95001220703125,300.34295654296875,289.5063781738281,298.5966796875,297.2419738769531,284.7301940917969,1.0,0.6427120566368103,0.2076847404241562,0.6499999761581421,1.0,1.0,-3.305182218551636,1.4446934461593628,1.8604888916015625,0.6956239938735962,0.8989344835281372,0.8989344835281372,0.0,213.39707946777344,220.0,49507.8515625,0.0,3258.117919921875,1.0,279.75799560546875,282.9952697753906,292.5536193847656,295.7594299316406,293.1499938964844,293.1499938964844,280.04998779296875,36185.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884102940559388,1.0,0.0,0.0,3.6583971977233887,3.658421277999878,8.930484227676061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.18212890625,0.0,1543.9251708984375,1895.4371337890625,0.0,4201.3896484375,0.907263457775116,1.0,0.0,3.0,1.0,0.0
12233340,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8511316776275635,0.4783958494663238,0.4339325129985809,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9267028570175172,0.6139885187149048,0.5836030840873718,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8538233041763306,0.4842751324176788,0.3408084511756897,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7767752408981323,0.3600531220436096,0.3454976379871368,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6690258979797363,0.2275536507368087,1.0475982427597046,284.896240234375,284.95001220703125,300.3441467285156,289.49774169921875,298.595947265625,297.2396850585937,284.89752197265625,1.0,0.6442851424217224,0.2039805650711059,0.6499999761581421,1.0,1.0,-3.304039001464844,1.4441900253295898,1.8598488569259644,0.6952093839645386,0.8995636701583862,0.8995636701583862,0.0,216.5617218017578,223.0,48376.4921875,0.0,3273.422607421875,1.0,280.04205322265625,283.2029724121094,292.463134765625,295.52783203125,293.1499938964844,293.1499938964844,280.3500061035156,36089.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774286150932312,1.0,0.0,0.0,3.654323101043701,3.6543471813201904,8.910604947232059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.67333984375,0.0,1538.6544189453125,1895.4371337890625,0.0,4106.33154296875,0.9063157439231871,1.0,0.0,3.0,1.0,0.0
12233400,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8511316776275635,0.4783958494663238,0.4339325129985809,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9267028570175172,0.6139885187149048,0.5836030840873718,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8538233041763306,0.4842751324176788,0.3408084511756897,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7767752408981323,0.3600531220436096,0.3454976379871368,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6690258979797363,0.2275536507368087,1.0475982427597046,284.896240234375,284.95001220703125,300.3441467285156,289.49774169921875,298.595947265625,297.2396850585937,284.89752197265625,1.0,0.6442851424217224,0.2039805650711059,0.6499999761581421,1.0,1.0,-3.304039001464844,1.4441900253295898,1.8598488569259644,0.6952093839645386,0.8995636701583862,0.8995636701583862,0.0,216.5617218017578,223.0,48376.4921875,0.0,3273.422607421875,1.0,280.04205322265625,283.2029724121094,292.463134765625,295.52783203125,293.1499938964844,293.1499938964844,280.3500061035156,36089.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774286150932312,1.0,0.0,0.0,3.654323101043701,3.6543471813201904,8.910604947232059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.67333984375,0.0,1538.6544189453125,1895.4371337890625,0.0,4106.33154296875,0.9063157439231871,1.0,0.0,3.0,1.0,0.0
12233460,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8498842716217041,0.4786852896213531,0.4339889883995056,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.925988495349884,0.6159482002258301,0.5851802825927734,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8549555540084839,0.4888147711753845,0.3438038229942322,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.7763562202453613,0.3613618314266205,0.3465663194656372,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.6684886813163757,0.2282484769821167,1.050096035003662,285.08404541015625,284.95001220703125,300.34625244140625,289.4877624511719,298.603759765625,297.2514953613281,285.0856018066406,1.0,0.6465163230895996,0.2006712108850479,0.6499999761581421,1.0,1.0,-3.3138844966888428,1.4487512111663818,1.865133285522461,0.6974695920944214,0.9029102325439452,0.9029102325439452,0.0,218.3504943847656,211.0,47340.98828125,0.0,3305.659912109375,1.0,280.3416442871094,283.4318542480469,292.4410095214844,295.4218444824219,293.1499938964844,293.1499938964844,280.04998779296875,35896.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964940905570984,1.0,0.0,0.0,3.657559871673584,3.657583951950073,8.92639661742578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.1533203125,0.0,1540.8204345703125,1895.4371337890625,0.0,3996.505126953125,0.906915247440338,1.0,0.0,3.0,1.0,0.0
12233520,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8498842716217041,0.4786852896213531,0.4339889883995056,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.925988495349884,0.6159482002258301,0.5851802825927734,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8549555540084839,0.4888147711753845,0.3438038229942322,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.7763562202453613,0.3613618314266205,0.3465663194656372,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.6684886813163757,0.2282484769821167,1.050096035003662,285.08404541015625,284.95001220703125,300.34625244140625,289.4877624511719,298.603759765625,297.2514953613281,285.0856018066406,1.0,0.6465163230895996,0.2006712108850479,0.6499999761581421,1.0,1.0,-3.3138844966888428,1.4487512111663818,1.865133285522461,0.6974695920944214,0.9029102325439452,0.9029102325439452,0.0,218.3504943847656,211.0,47340.98828125,0.0,3305.659912109375,1.0,280.3416442871094,283.4318542480469,292.4410095214844,295.4218444824219,293.1499938964844,293.1499938964844,280.04998779296875,35896.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964940905570984,1.0,0.0,0.0,3.657559871673584,3.657583951950073,8.92639661742578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.1533203125,0.0,1540.8204345703125,1895.4371337890625,0.0,3996.505126953125,0.906915247440338,1.0,0.0,3.0,1.0,0.0
12233580,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8535048961639404,0.4774021804332733,0.4332026839256286,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9319987297058104,0.6166269183158875,0.5861476063728333,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8612460494041443,0.4922274649143219,0.3463521301746368,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7808571457862854,0.3619762361049652,0.3472700417041778,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.6723673343658447,0.2285901457071304,1.0517032146453855,284.92462158203125,284.95001220703125,300.34918212890625,289.4765014648437,298.6048889160156,297.2511291503906,284.92352294921875,1.0,0.6447591781616211,0.1973618417978286,0.6499999761581421,1.0,1.0,-3.319962501525879,1.451525092124939,1.8684372901916504,0.6991022825241089,0.9012638926506042,0.9012638926506042,0.0,214.2995147705078,199.0,48500.4140625,0.0,3296.4111328125,1.0,280.05792236328125,283.2296447753906,292.51385498046875,295.6332397460937,293.1499938964844,293.1499938964844,279.75,36007.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764639735221864,1.0,0.0,0.0,3.6579880714416495,3.65801215171814,8.928486749937292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.775390625,0.0,1542.1328125,1895.4371337890625,0.0,4097.91162109375,0.9070613384246826,1.0,0.0,3.0,1.0,0.0
12233640,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8535048961639404,0.4774021804332733,0.4332026839256286,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9319987297058104,0.6166269183158875,0.5861476063728333,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8612460494041443,0.4922274649143219,0.3463521301746368,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7808571457862854,0.3619762361049652,0.3472700417041778,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.6723673343658447,0.2285901457071304,1.0517032146453855,284.92462158203125,284.95001220703125,300.34918212890625,289.4765014648437,298.6048889160156,297.2511291503906,284.92352294921875,1.0,0.6447591781616211,0.1973618417978286,0.6499999761581421,1.0,1.0,-3.319962501525879,1.451525092124939,1.8684372901916504,0.6991022825241089,0.9012638926506042,0.9012638926506042,0.0,214.2995147705078,199.0,48500.4140625,0.0,3296.4111328125,1.0,280.05792236328125,283.2296447753906,292.51385498046875,295.6332397460937,293.1499938964844,293.1499938964844,279.75,36007.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764639735221864,1.0,0.0,0.0,3.6579880714416495,3.65801215171814,8.928486749937292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.775390625,0.0,1542.1328125,1895.4371337890625,0.0,4097.91162109375,0.9070613384246826,1.0,0.0,3.0,1.0,0.0
12233700,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8558832406997681,0.4761926531791687,0.432197093963623,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.935825526714325,0.6163377165794373,0.5859720706939697,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.8650915622711182,0.4934658110141754,0.3472422361373901,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7837134599685669,0.3618954718112945,0.3472076654434204,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.6748183965682983,0.2284866571426391,1.0511229038238523,284.7873229980469,284.95001220703125,300.3509216308594,289.470458984375,298.60272216796875,297.2460327148437,284.7803649902344,1.0,0.6428865194320679,0.1957071721553802,0.6499999761581421,1.0,1.0,-3.318845272064209,1.4509992599487305,1.8678460121154783,0.6988949179649353,0.8988442420959473,0.8988442420959473,0.0,211.1904754638672,199.0,49479.76171875,0.0,3276.275634765625,1.0,279.8011779785156,283.05426025390625,292.5409240722656,295.78485107421875,293.1499938964844,293.1499938964844,279.75,36118.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852956533432008,1.0,0.0,0.0,3.655563354492188,3.6555874347686768,8.916653655433038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.3515625,0.0,1540.251708984375,1895.4371337890625,0.0,4174.58251953125,0.9065567255020142,1.0,0.0,3.0,1.0,0.0
12233760,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.8584201335906982,0.4747611284255981,0.4308359026908874,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9398567080497742,0.6157464981079102,0.5853752493858337,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.8691688776016235,0.4945035576820373,0.3478964865207672,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.7867327928543091,0.3616155087947845,0.3468742370605469,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6773843765258789,0.2282243520021438,1.0495814085006714,284.740234375,284.95001220703125,300.352783203125,289.464111328125,298.5994567871094,297.23895263671875,284.73895263671875,1.0,0.6404579281806946,0.1939280927181244,0.6499999761581421,1.0,1.0,-3.315026998519897,1.4492286443710327,1.8657983541488647,0.6980308890342712,0.896935760974884,0.896935760974884,0.0,207.668197631836,187.0,49554.98828125,0.0,3247.767822265625,1.0,279.7578125,283.0049133300781,292.513916015625,295.71942138671875,293.1499938964844,293.1499938964844,280.04998779296875,36210.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989471197128296,1.0,0.0,0.0,3.650787353515625,3.650811433792114,8.893370591067651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.49658203125,0.0,1535.6236572265625,1895.4371337890625,0.0,4210.49169921875,0.9055832624435424,1.0,0.0,3.0,1.0,0.0
12233820,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.867414116859436,0.4737929403781891,0.429076224565506,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9521463513374328,0.6161456108093262,0.5848749279975891,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8812764883041382,0.4980947077274322,0.3497657477855682,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7961433529853821,0.3620152473449707,0.3465652167797088,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6854559183120728,0.2283231168985366,1.0472478866577148,284.9027709960937,284.95001220703125,300.3569641113281,289.45068359375,298.6018371582031,297.2400207519531,284.9039306640625,1.0,0.6348580718040466,0.1903699338436126,0.6499999761581421,1.0,1.0,-3.311366319656372,1.4475610256195068,1.8638052940368648,0.6970281004905701,0.8976393938064575,0.8976393938064575,0.0,198.16262817382807,175.0,48392.15625,0.0,3185.87255859375,1.0,280.0419921875,283.21099853515625,292.4197998046875,295.48687744140625,293.1499938964844,293.1499938964844,280.3500061035156,36099.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793729186058044,1.0,0.0,0.0,3.6463589668273926,3.646382808685303,8.871807608556992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.81201171875,0.0,1529.8634033203125,1895.4371337890625,0.0,4123.27001953125,0.9045426845550536,1.0,0.0,3.0,1.0,0.0
12233880,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.867414116859436,0.4737929403781891,0.429076224565506,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9521463513374328,0.6161456108093262,0.5848749279975891,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8812764883041382,0.4980947077274322,0.3497657477855682,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7961433529853821,0.3620152473449707,0.3465652167797088,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6854559183120728,0.2283231168985366,1.0472478866577148,284.9027709960937,284.95001220703125,300.3569641113281,289.45068359375,298.6018371582031,297.2400207519531,284.9039306640625,1.0,0.6348580718040466,0.1903699338436126,0.6499999761581421,1.0,1.0,-3.311366319656372,1.4475610256195068,1.8638052940368648,0.6970281004905701,0.8976393938064575,0.8976393938064575,0.0,198.16262817382807,175.0,48392.15625,0.0,3185.87255859375,1.0,280.0419921875,283.21099853515625,292.4197998046875,295.48687744140625,293.1499938964844,293.1499938964844,280.3500061035156,36099.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793729186058044,1.0,0.0,0.0,3.6463589668273926,3.646382808685303,8.871807608556992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.81201171875,0.0,1529.8634033203125,1895.4371337890625,0.0,4123.27001953125,0.9045426845550536,1.0,0.0,3.0,1.0,0.0
12233940,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.882118821144104,0.4742979705333709,0.4288217425346374,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.969495415687561,0.6180877089500427,0.585915744304657,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.8991133570671082,0.5029894709587097,0.352621465921402,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.810416042804718,0.3634670674800873,0.347238540649414,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.6980926990509033,0.2292459160089492,1.0482652187347412,285.0870666503906,284.95001220703125,300.3615417480469,289.4363098144531,298.6119079589844,297.2540283203125,285.08843994140625,1.0,0.6292793154716492,0.1868117898702621,0.6499999761581421,1.0,1.0,-3.317769765853882,1.4505326747894287,1.867236971855164,0.6984655261039734,0.901002049446106,0.901002049446106,0.0,186.2970733642578,163.0,47315.7578125,0.0,3132.905029296875,1.0,280.3415832519531,283.4371337890625,292.3909912109375,295.3721923828125,293.1499938964844,293.1499938964844,280.04998779296875,35899.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671877026557922,1.0,0.0,0.0,3.6494898796081534,3.649513959884644,8.887050171324518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.77978515625,0.0,1531.8504638671875,1895.4371337890625,0.0,4016.392333984375,0.9051121473312378,1.0,0.0,3.0,1.0,0.0
12234000,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.882118821144104,0.4742979705333709,0.4288217425346374,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.969495415687561,0.6180877089500427,0.585915744304657,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.8991133570671082,0.5029894709587097,0.352621465921402,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.810416042804718,0.3634670674800873,0.347238540649414,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.6980926990509033,0.2292459160089492,1.0482652187347412,285.0870666503906,284.95001220703125,300.3615417480469,289.4363098144531,298.6119079589844,297.2540283203125,285.08843994140625,1.0,0.6292793154716492,0.1868117898702621,0.6499999761581421,1.0,1.0,-3.317769765853882,1.4505326747894287,1.867236971855164,0.6984655261039734,0.901002049446106,0.901002049446106,0.0,186.2970733642578,163.0,47315.7578125,0.0,3132.905029296875,1.0,280.3415832519531,283.4371337890625,292.3909912109375,295.3721923828125,293.1499938964844,293.1499938964844,280.04998779296875,35899.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671877026557922,1.0,0.0,0.0,3.6494898796081534,3.649513959884644,8.887050171324518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.77978515625,0.0,1531.8504638671875,1895.4371337890625,0.0,4016.392333984375,0.9051121473312378,1.0,0.0,3.0,1.0,0.0
12234060,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8979860544204712,0.4732457995414734,0.4279622137546539,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.985843300819397,0.6187232136726379,0.5865559577941895,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9193967580795288,0.5066912174224854,0.355165958404541,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8248259425163269,0.3642186224460602,0.3477830290794372,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7117229104042053,0.2297970205545425,1.049454927444458,284.926025390625,284.95001220703125,300.3664245605469,289.4211120605469,298.6148376464844,297.2554016113281,284.9248962402344,1.0,0.623613715171814,0.1834327727556228,0.6499999761581421,1.0,1.0,-3.322664499282837,1.452770709991455,1.8698936700820925,0.6997556090354919,0.8993626236915588,0.8993626236915588,0.0,174.78207397460938,151.0,48456.48046875,0.0,3078.387451171875,1.0,280.0579833984375,283.2339782714844,292.4583435058594,295.575927734375,293.1499938964844,293.1499938964844,280.3500061035156,36009.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97865492105484,1.0,0.0,0.0,3.649841547012329,3.6498656272888175,8.888762863534794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.99755859375,0.0,1533.06689453125,1895.4371337890625,0.0,4117.0205078125,0.9052404165267944,1.0,0.0,3.0,1.0,0.0
12234120,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8979860544204712,0.4732457995414734,0.4279622137546539,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.985843300819397,0.6187232136726379,0.5865559577941895,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9193967580795288,0.5066912174224854,0.355165958404541,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8248259425163269,0.3642186224460602,0.3477830290794372,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7117229104042053,0.2297970205545425,1.049454927444458,284.926025390625,284.95001220703125,300.3664245605469,289.4211120605469,298.6148376464844,297.2554016113281,284.9248962402344,1.0,0.623613715171814,0.1834327727556228,0.6499999761581421,1.0,1.0,-3.322664499282837,1.452770709991455,1.8698936700820925,0.6997556090354919,0.8993626236915588,0.8993626236915588,0.0,174.78207397460938,151.0,48456.48046875,0.0,3078.387451171875,1.0,280.0579833984375,283.2339782714844,292.4583435058594,295.575927734375,293.1499938964844,293.1499938964844,280.3500061035156,36009.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97865492105484,1.0,0.0,0.0,3.649841547012329,3.6498656272888175,8.888762863534794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.99755859375,0.0,1533.06689453125,1895.4371337890625,0.0,4117.0205078125,0.9052404165267944,1.0,0.0,3.0,1.0,0.0
12234180,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.9159954190254213,0.47298663854599,0.4269137680530548,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9990000128746032,0.6198832392692566,0.5848863124847412,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.9426303505897522,0.5110413432121277,0.357595145702362,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8400305509567261,0.3652501404285431,0.3480966687202453,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.7250556349754333,0.2304925322532653,1.0498048067092896,285.0892028808594,284.95001220703125,300.3715209960937,289.4052124023437,298.6207275390625,297.2618713378906,285.0900573730469,1.0,0.6174783110618591,0.1800537705421447,0.6499999761581421,1.0,1.0,-3.322909116744995,1.4528532028198242,1.8700560331344604,0.6999900341033936,0.9025615453720092,0.9025615453720092,0.0,163.599609375,139.0,47370.09375,0.0,3015.685546875,1.0,280.3420104980469,283.4380187988281,292.3802185058594,295.3802490234375,293.1499938964844,293.1499938964844,280.04998779296875,35860.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702667593955994,1.0,0.0,0.0,3.654285907745361,3.6543099880218506,8.910423616725893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.20849609375,0.0,1536.9002685546875,1895.4371337890625,0.0,4043.557861328125,0.9061540961265564,1.0,0.0,3.0,1.0,0.0
12234240,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.9159954190254213,0.47298663854599,0.4269137680530548,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9990000128746032,0.6198832392692566,0.5848863124847412,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.9426303505897522,0.5110413432121277,0.357595145702362,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8400305509567261,0.3652501404285431,0.3480966687202453,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.7250556349754333,0.2304925322532653,1.0498048067092896,285.0892028808594,284.95001220703125,300.3715209960937,289.4052124023437,298.6207275390625,297.2618713378906,285.0900573730469,1.0,0.6174783110618591,0.1800537705421447,0.6499999761581421,1.0,1.0,-3.322909116744995,1.4528532028198242,1.8700560331344604,0.6999900341033936,0.9025615453720092,0.9025615453720092,0.0,163.599609375,139.0,47370.09375,0.0,3015.685546875,1.0,280.3420104980469,283.4380187988281,292.3802185058594,295.3802490234375,293.1499938964844,293.1499938964844,280.04998779296875,35860.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702667593955994,1.0,0.0,0.0,3.654285907745361,3.6543099880218506,8.910423616725893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.20849609375,0.0,1536.9002685546875,1895.4371337890625,0.0,4043.557861328125,0.9061540961265564,1.0,0.0,3.0,1.0,0.0
12234300,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.923128306865692,0.4725275635719299,0.4266805052757263,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9990000128746032,0.6210324168205261,0.5734277963638306,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9513261914253236,0.5129550099372864,0.359013020992279,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8458319902420044,0.3656156957149505,0.3484682440757751,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.729905903339386,0.2307487279176712,1.0508034229278564,284.9580383300781,284.95001220703125,300.3740539550781,289.39703369140625,298.6230163574219,297.2644958496094,284.95068359375,1.0,0.6137357950210571,0.1783642619848251,0.6499999761581421,1.0,1.0,-3.3124356269836426,1.4480030536651611,1.864432692527771,0.69758141040802,0.9013595581054688,0.9013595581054688,0.0,159.44252014160156,139.0,48228.41015625,0.0,2969.300537109375,1.0,280.0987548828125,283.27008056640625,292.4337463378906,295.57720947265625,293.1499938964844,293.1499938964844,280.04998779296875,35931.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977145254611969,1.0,0.0,0.0,3.65573525428772,3.655759334564209,8.917492664295423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.70849609375,0.0,1539.0423583984375,1895.4371337890625,0.0,4103.85986328125,0.9064724445343018,1.0,0.0,3.0,1.0,0.0
12234360,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9298413395881652,0.4715325534343719,0.4258381426334381,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.622705340385437,0.5617482662200928,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9593554735183716,0.5144193172454834,0.3600405156612396,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8514505624771118,0.3656429350376129,0.348482608795166,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7345188856124878,0.2307591885328292,1.0506495237350464,284.90240478515625,284.95001220703125,300.3766174316406,289.3887023925781,298.62384033203125,297.2645568847656,284.9001770019531,1.0,0.6095314621925354,0.1766791194677353,0.6499999761581421,1.0,1.0,-3.298452377319336,1.4415363073349,1.8569161891937256,0.6943017840385437,0.9004499912261963,0.9004499912261963,0.0,155.29449462890625,142.0,48199.34375,0.0,2915.9697265625,1.0,280.05743408203125,283.2135009765625,292.4239501953125,295.5370178222656,293.1499938964844,293.1499938964844,279.75,36008.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809208512306212,1.0,0.0,0.0,3.65485954284668,3.654883623123169,8.913220881368034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.14111328125,0.0,1538.6488037109375,1895.4371337890625,0.0,4136.72314453125,0.9063562154769896,1.0,0.0,3.0,1.0,0.0
12234420,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.701416015625,0.9352317452430724,0.4687904715538025,0.4234726428985595,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.9990000128746032,0.6262760758399963,0.5503746867179871,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.967540979385376,0.5166695713996887,0.3616463840007782,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70166015625,0.8567599654197693,0.3650917410850525,0.3480167686939239,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70233154296875,0.7387592792510986,0.2303012311458587,1.04867422580719,284.7013854980469,284.95001220703125,300.3816833496094,289.3717346191406,298.6240234375,297.26171875,284.6996459960937,1.0,0.6052426695823669,0.1733088493347168,0.6499999761581421,1.0,1.0,-3.280906915664673,1.4334625005722046,1.8474442958831787,0.6899314522743225,0.8954677581787109,0.8954677581787109,0.0,151.14337158203125,145.0,49060.89453125,0.0,2855.5732421875,1.0,279.7583923339844,282.9776611328125,292.4112854003906,295.59051513671875,293.1499938964844,293.1499938964844,280.04998779296875,36245.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916977882385254,1.0,0.0,0.0,3.646409273147583,3.646433115005493,8.872052603692282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.2109375,0.0,1531.010986328125,1895.4371337890625,0.0,4229.54638671875,0.9046239852905272,1.0,0.0,3.0,1.0,0.0
12234480,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.701416015625,0.9352317452430724,0.4687904715538025,0.4234726428985595,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.9990000128746032,0.6262760758399963,0.5503746867179871,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.967540979385376,0.5166695713996887,0.3616463840007782,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70166015625,0.8567599654197693,0.3650917410850525,0.3480167686939239,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70233154296875,0.7387592792510986,0.2303012311458587,1.04867422580719,284.7013854980469,284.95001220703125,300.3816833496094,289.3717346191406,298.6240234375,297.26171875,284.6996459960937,1.0,0.6052426695823669,0.1733088493347168,0.6499999761581421,1.0,1.0,-3.280906915664673,1.4334625005722046,1.8474442958831787,0.6899314522743225,0.8954677581787109,0.8954677581787109,0.0,151.14337158203125,145.0,49060.89453125,0.0,2855.5732421875,1.0,279.7583923339844,282.9776611328125,292.4112854003906,295.59051513671875,293.1499938964844,293.1499938964844,280.04998779296875,36245.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916977882385254,1.0,0.0,0.0,3.646409273147583,3.646433115005493,8.872052603692282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.2109375,0.0,1531.010986328125,1895.4371337890625,0.0,4229.54638671875,0.9046239852905272,1.0,0.0,3.0,1.0,0.0
