time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234540,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9376111030578612,0.4677447378635406,0.4219391047954559,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.6303658485412598,0.544782817363739,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.97260582447052,0.5203209519386292,0.363770455121994,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8595029711723328,0.3653229176998138,0.3478531241416931,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7408339977264404,0.2303093820810318,1.047396540641785,284.8578796386719,284.95001220703125,300.38653564453125,289.3543701171875,298.6320495605469,297.2723999023437,284.8588562011719,1.0,0.6032438278198242,0.1699385792016983,0.6499999761581421,1.0,1.0,-3.273145198822021,1.4298923015594482,1.8432530164718628,0.6879835724830627,0.8955250382423401,0.8955250382423401,0.0,149.16616821289062,148.0,47831.71484375,0.0,2828.264404296875,1.0,280.0419616699219,283.1799011230469,292.3150329589844,295.348388671875,293.1499938964844,293.1499938964844,280.3500061035156,36151.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798535704612732,1.0,0.0,0.0,3.640032768249512,3.640056610107422,8.841050203045597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.9130859375,0.0,1523.239013671875,1895.4371337890625,0.0,4127.45068359375,0.903162717819214,1.0,0.0,3.0,1.0,0.0
12234600,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9376111030578612,0.4677447378635406,0.4219391047954559,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.6303658485412598,0.544782817363739,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.97260582447052,0.5203209519386292,0.363770455121994,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8595029711723328,0.3653229176998138,0.3478531241416931,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7408339977264404,0.2303093820810318,1.047396540641785,284.8578796386719,284.95001220703125,300.38653564453125,289.3543701171875,298.6320495605469,297.2723999023437,284.8588562011719,1.0,0.6032438278198242,0.1699385792016983,0.6499999761581421,1.0,1.0,-3.273145198822021,1.4298923015594482,1.8432530164718628,0.6879835724830627,0.8955250382423401,0.8955250382423401,0.0,149.16616821289062,148.0,47831.71484375,0.0,2828.264404296875,1.0,280.0419616699219,283.1799011230469,292.3150329589844,295.348388671875,293.1499938964844,293.1499938964844,280.3500061035156,36151.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798535704612732,1.0,0.0,0.0,3.640032768249512,3.640056610107422,8.841050203045597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.9130859375,0.0,1523.239013671875,1895.4371337890625,0.0,4127.45068359375,0.903162717819214,1.0,0.0,3.0,1.0,0.0
12234660,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9403645992279052,0.4681386947631836,0.4220039546489715,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9990000128746032,0.6354044675827026,0.5407170057296753,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9775599837303162,0.5252842903137207,0.3669929206371307,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8624008297920227,0.3665982782840729,0.3487955331802368,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7431501150131226,0.2311187982559204,1.0499838590621948,285.0398254394531,284.95001220703125,300.3910522460937,289.3367614746094,298.6473693847656,297.29595947265625,285.0411682128906,1.0,0.60321444272995,0.1670418381690979,0.6499999761581421,1.0,1.0,-3.276442766189575,1.4314194917678833,1.8450233936309808,0.6887524127960205,0.8982380628585815,0.8982380628585815,0.0,148.12603759765625,166.0,46715.34765625,0.0,2829.352294921875,1.0,280.3415222167969,283.405029296875,292.28570556640625,295.2298583984375,293.1499938964844,293.1499938964844,280.6499938964844,35960.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665137529373168,1.0,0.0,0.0,3.6408982276916495,3.64092230796814,8.84525547917292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.4814453125,0.0,1522.770263671875,1895.4371337890625,0.0,4010.43310546875,0.9032317399978638,1.0,0.0,3.0,1.0,0.0
12234720,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9403645992279052,0.4681386947631836,0.4220039546489715,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9990000128746032,0.6354044675827026,0.5407170057296753,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9775599837303162,0.5252842903137207,0.3669929206371307,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8624008297920227,0.3665982782840729,0.3487955331802368,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7431501150131226,0.2311187982559204,1.0499838590621948,285.0398254394531,284.95001220703125,300.3910522460937,289.3367614746094,298.6473693847656,297.29595947265625,285.0411682128906,1.0,0.60321444272995,0.1670418381690979,0.6499999761581421,1.0,1.0,-3.276442766189575,1.4314194917678833,1.8450233936309808,0.6887524127960205,0.8982380628585815,0.8982380628585815,0.0,148.12603759765625,166.0,46715.34765625,0.0,2829.352294921875,1.0,280.3415222167969,283.405029296875,292.28570556640625,295.2298583984375,293.1499938964844,293.1499938964844,280.6499938964844,35960.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665137529373168,1.0,0.0,0.0,3.6408982276916495,3.64092230796814,8.84525547917292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.4814453125,0.0,1522.770263671875,1895.4371337890625,0.0,4010.43310546875,0.9032317399978638,1.0,0.0,3.0,1.0,0.0
12234780,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435302734375,0.9339761734008788,0.4692516624927521,0.4229594767093658,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.9990000128746032,0.6398983597755432,0.5516179800033569,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.9747410416603088,0.5309814810752869,0.3709041476249695,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.8582000732421875,0.368539810180664,0.3505954444408417,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.7398794889450073,0.2325071096420288,1.0561681985855105,285.2435607910156,284.95001220703125,300.3951110839844,289.3190002441406,298.6632385253906,297.3197937011719,285.2454528808594,1.0,0.6100077033042908,0.1641451120376587,0.6499999761581421,1.0,1.0,-3.3049678802490234,1.4446370601654053,1.8603307008743288,0.6953267455101013,0.903797447681427,0.903797447681427,0.0,152.5250244140625,169.0,46001.94140625,0.0,2914.30810546875,1.0,280.64166259765625,283.647705078125,292.2781066894531,295.16461181640625,293.1499938964844,293.1499938964844,280.3500061035156,35713.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555684924125672,1.0,0.0,0.0,3.650777339935303,3.650801181793213,8.893321137293242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.16455078125,0.0,1531.891845703125,1895.4371337890625,0.0,3912.986328125,0.9052778482437134,1.0,0.0,3.0,1.0,0.0
12234840,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435302734375,0.9339761734008788,0.4692516624927521,0.4229594767093658,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.9990000128746032,0.6398983597755432,0.5516179800033569,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.9747410416603088,0.5309814810752869,0.3709041476249695,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.8582000732421875,0.368539810180664,0.3505954444408417,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.7398794889450073,0.2325071096420288,1.0561681985855105,285.2435607910156,284.95001220703125,300.3951110839844,289.3190002441406,298.6632385253906,297.3197937011719,285.2454528808594,1.0,0.6100077033042908,0.1641451120376587,0.6499999761581421,1.0,1.0,-3.3049678802490234,1.4446370601654053,1.8603307008743288,0.6953267455101013,0.903797447681427,0.903797447681427,0.0,152.5250244140625,169.0,46001.94140625,0.0,2914.30810546875,1.0,280.64166259765625,283.647705078125,292.2781066894531,295.16461181640625,293.1499938964844,293.1499938964844,280.3500061035156,35713.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555684924125672,1.0,0.0,0.0,3.650777339935303,3.650801181793213,8.893321137293242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.16455078125,0.0,1531.891845703125,1895.4371337890625,0.0,3912.986328125,0.9052778482437134,1.0,0.0,3.0,1.0,0.0
12234900,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.9307245016098022,0.4692087769508362,0.4233531057834625,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.9990000128746032,0.6408118605613708,0.5571100115776062,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.973291039466858,0.5333391427993774,0.3728280067443847,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.8561608195304871,0.3692365288734436,0.3515227437019348,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.7383285164833069,0.2330437004566192,1.0595191717147827,285.12603759765625,284.95001220703125,300.3969421386719,289.31011962890625,298.6651306152344,297.3212890625,285.1200561523437,1.0,0.6129987835884094,0.1626967340707779,0.6499999761581421,1.0,1.0,-3.319520235061645,1.4513145685195925,1.868205547332764,0.6990338563919067,0.9038553833961488,0.9038553833961488,0.0,154.8007049560547,169.0,47006.25,0.0,2958.321044921875,1.0,280.3987121582031,283.488525390625,292.3519592285156,295.4002990722656,293.1499938964844,293.1499938964844,280.3500061035156,35750.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964107096195221,1.0,0.0,0.0,3.655811309814453,3.6558351516723633,8.917863283386396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.2333984375,0.0,1537.7734375,1895.4371337890625,0.0,3989.111572265625,0.9063736796379088,1.0,0.0,3.0,1.0,0.0
12234960,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.9265534281730652,0.4685583114624023,0.4230415225028991,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.9990000128746032,0.6408327221870422,0.563154935836792,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.9711492657661438,0.5351693630218506,0.3742825984954834,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.85355144739151,0.3695303499698639,0.3520228564739227,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.7362840175628662,0.2332828342914581,1.0614863634109497,285.0901184082031,284.95001220703125,300.39862060546875,289.3012390136719,298.6624450683594,297.3148498535156,285.0896301269531,1.0,0.6157956719398499,0.1607909798622131,0.6499999761581421,1.0,1.0,-3.331136465072632,1.4566535949707031,1.8744829893112185,0.701930820941925,0.9043936133384703,0.9043936133384703,0.0,157.12657165527344,172.0,47265.1328125,0.0,2996.612548828125,1.0,280.3573913574219,283.4467163085937,292.3518371582031,295.3894348144531,293.1499938964844,293.1499938964844,280.04998779296875,35793.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699994921684264,1.0,0.0,0.0,3.659159898757935,3.659183979034424,8.934208040045633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.33935546875,0.0,1541.83251953125,1895.4371337890625,0.0,4041.204345703125,0.9071800112724304,1.0,0.0,3.0,1.0,0.0
12235020,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9171018600463868,0.4663985967636108,0.4214956760406494,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9990000128746032,0.6388659477233887,0.5761403441429138,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9658074378967284,0.5380328297615051,0.3765471577644348,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8474816679954529,0.3693802058696747,0.3522576093673706,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.731337308883667,0.2331460416316986,1.062509536743164,284.91998291015625,284.95001220703125,300.40142822265625,289.2835693359375,298.6502685546875,297.2904968261719,284.91925048828125,1.0,0.6207364797592163,0.1569794565439224,0.6499999761581421,1.0,1.0,-3.349138021469116,1.4649208784103394,1.8842171430587769,0.7064353823661804,0.902554452419281,0.902554452419281,0.0,161.8859100341797,175.0,48577.46875,0.0,3063.044189453125,1.0,280.0580139160156,283.2315673828125,292.3460693359375,295.48504638671875,293.1499938964844,293.1499938964844,279.75,35960.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856365323066713,1.0,0.0,0.0,3.661169052124024,3.6611931324005127,8.944022056311951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.93310546875,0.0,1545.33544921875,1895.4371337890625,0.0,4177.52294921875,0.907735288143158,1.0,0.0,3.0,1.0,0.0
12235080,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9171018600463868,0.4663985967636108,0.4214956760406494,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9990000128746032,0.6388659477233887,0.5761403441429138,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9658074378967284,0.5380328297615051,0.3765471577644348,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8474816679954529,0.3693802058696747,0.3522576093673706,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.731337308883667,0.2331460416316986,1.062509536743164,284.91998291015625,284.95001220703125,300.40142822265625,289.2835693359375,298.6502685546875,297.2904968261719,284.91925048828125,1.0,0.6207364797592163,0.1569794565439224,0.6499999761581421,1.0,1.0,-3.349138021469116,1.4649208784103394,1.8842171430587769,0.7064353823661804,0.902554452419281,0.902554452419281,0.0,161.8859100341797,175.0,48577.46875,0.0,3063.044189453125,1.0,280.0580139160156,283.2315673828125,292.3460693359375,295.48504638671875,293.1499938964844,293.1499938964844,279.75,35960.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856365323066713,1.0,0.0,0.0,3.661169052124024,3.6611931324005127,8.944022056311951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.93310546875,0.0,1545.33544921875,1895.4371337890625,0.0,4177.52294921875,0.907735288143158,1.0,0.0,3.0,1.0,0.0
12235140,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.9076552987098694,0.4636613726615906,0.4193100333213806,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.747802734375,0.9990000128746032,0.6348181962966919,0.5892203450202942,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.9599571824073792,0.540313720703125,0.3783256113529205,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.8411209583282471,0.3686126172542572,0.3518184423446655,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.7259038686752319,0.2324425429105758,1.060672402381897,284.74786376953125,284.95001220703125,300.40338134765625,289.26611328125,298.6347351074219,297.26092529296875,284.7471618652344,1.0,0.6248680949211121,0.1531679332256317,0.6499999761581421,1.0,1.0,-3.36164665222168,1.4706597328186035,1.8909868001937864,0.7095826268196106,0.8983991146087646,0.8983991146087646,0.0,166.52439880371094,178.0,49805.17578125,0.0,3117.239013671875,1.0,279.758056640625,283.016845703125,292.3197937011719,295.5393371582031,293.1499938964844,293.1499938964844,280.04998779296875,36174.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988595247268676,1.0,0.0,0.0,3.655255317687988,3.6552793979644775,8.915151283872547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.24658203125,0.0,1540.3297119140625,1895.4371337890625,0.0,4290.37841796875,0.9065554141998292,1.0,0.0,3.0,1.0,0.0
12235200,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.9076552987098694,0.4636613726615906,0.4193100333213806,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.747802734375,0.9990000128746032,0.6348181962966919,0.5892203450202942,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.9599571824073792,0.540313720703125,0.3783256113529205,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.8411209583282471,0.3686126172542572,0.3518184423446655,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.7259038686752319,0.2324425429105758,1.060672402381897,284.74786376953125,284.95001220703125,300.40338134765625,289.26611328125,298.6347351074219,297.26092529296875,284.7471618652344,1.0,0.6248680949211121,0.1531679332256317,0.6499999761581421,1.0,1.0,-3.36164665222168,1.4706597328186035,1.8909868001937864,0.7095826268196106,0.8983991146087646,0.8983991146087646,0.0,166.52439880371094,178.0,49805.17578125,0.0,3117.239013671875,1.0,279.758056640625,283.016845703125,292.3197937011719,295.5393371582031,293.1499938964844,293.1499938964844,280.04998779296875,36174.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988595247268676,1.0,0.0,0.0,3.655255317687988,3.6552793979644775,8.915151283872547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.24658203125,0.0,1540.3297119140625,1895.4371337890625,0.0,4290.37841796875,0.9065554141998292,1.0,0.0,3.0,1.0,0.0
12235260,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9008101224899292,0.4627445638179779,0.4180749952793121,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9990000128746032,0.6313555836677551,0.5983090400695801,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9557916522026062,0.5441946983337402,0.380730926990509,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8361755609512329,0.3687823414802551,0.3517726361751556,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7214930057525635,0.2323182672262191,1.0596585273742676,284.92242431640625,284.95001220703125,300.4044189453125,289.2490234375,298.6305847167969,297.2522888183594,284.923828125,1.0,0.6284795999526978,0.1492417156696319,0.6499999761581421,1.0,1.0,-3.3727126121521,1.47573983669281,1.89697265625,0.7123385667800903,0.8994535207748413,0.8994535207748413,0.0,170.5475616455078,181.0,48793.03125,0.0,3165.04052734375,1.0,280.04205322265625,283.2319030761719,292.2214660644531,295.3086853027344,293.1499938964844,293.1499938964844,280.3500061035156,36061.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893383979797364,1.0,0.0,0.0,3.652195930480957,3.6522200107574463,8.900234433895093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.63134765625,0.0,1536.07470703125,1895.4371337890625,0.0,4209.35302734375,0.9058223962783812,1.0,0.0,3.0,1.0,0.0
12235320,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9008101224899292,0.4627445638179779,0.4180749952793121,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9990000128746032,0.6313555836677551,0.5983090400695801,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9557916522026062,0.5441946983337402,0.380730926990509,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8361755609512329,0.3687823414802551,0.3517726361751556,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7214930057525635,0.2323182672262191,1.0596585273742676,284.92242431640625,284.95001220703125,300.4044189453125,289.2490234375,298.6305847167969,297.2522888183594,284.923828125,1.0,0.6284795999526978,0.1492417156696319,0.6499999761581421,1.0,1.0,-3.3727126121521,1.47573983669281,1.89697265625,0.7123385667800903,0.8994535207748413,0.8994535207748413,0.0,170.5475616455078,181.0,48793.03125,0.0,3165.04052734375,1.0,280.04205322265625,283.2319030761719,292.2214660644531,295.3086853027344,293.1499938964844,293.1499938964844,280.3500061035156,36061.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893383979797364,1.0,0.0,0.0,3.652195930480957,3.6522200107574463,8.900234433895093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.63134765625,0.0,1536.07470703125,1895.4371337890625,0.0,4209.35302734375,0.9058223962783812,1.0,0.0,3.0,1.0,0.0
12235380,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8956196904182434,0.4631901979446411,0.4183800220489502,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.994657337665558,0.6306044459342957,0.5975466370582581,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.9529138207435608,0.5493748784065247,0.384243905544281,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.8324040770530701,0.3700049817562103,0.3528496921062469,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.7181143164634705,0.2329896539449691,1.0625158548355105,285.1072998046875,284.95001220703125,300.40435791015625,289.2323608398437,298.63623046875,297.26202392578125,285.1086730957031,1.0,0.6316337585449219,0.1453154981136322,0.6499999761581421,1.0,1.0,-3.381120443344116,1.479606032371521,1.9015145301818848,0.7143892049789429,0.9030987024307252,0.9030987024307252,0.0,174.36558532714844,184.0,47727.21484375,0.0,3205.951904296875,1.0,280.34161376953125,283.45806884765625,292.1900939941406,295.1942138671875,293.1499938964844,293.1499938964844,280.04998779296875,35865.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778268933296204,1.0,0.0,0.0,3.656636953353882,3.656661033630371,8.92189234491525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.486328125,0.0,1539.556640625,1895.4371337890625,0.0,4109.80517578125,0.9066869616508484,1.0,0.0,3.0,1.0,0.0
12235440,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8956196904182434,0.4631901979446411,0.4183800220489502,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.994657337665558,0.6306044459342957,0.5975466370582581,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.9529138207435608,0.5493748784065247,0.384243905544281,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.8324040770530701,0.3700049817562103,0.3528496921062469,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.7181143164634705,0.2329896539449691,1.0625158548355105,285.1072998046875,284.95001220703125,300.40435791015625,289.2323608398437,298.63623046875,297.26202392578125,285.1086730957031,1.0,0.6316337585449219,0.1453154981136322,0.6499999761581421,1.0,1.0,-3.381120443344116,1.479606032371521,1.9015145301818848,0.7143892049789429,0.9030987024307252,0.9030987024307252,0.0,174.36558532714844,184.0,47727.21484375,0.0,3205.951904296875,1.0,280.34161376953125,283.45806884765625,292.1900939941406,295.1942138671875,293.1499938964844,293.1499938964844,280.04998779296875,35865.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778268933296204,1.0,0.0,0.0,3.656636953353882,3.656661033630371,8.92189234491525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.486328125,0.0,1539.556640625,1895.4371337890625,0.0,4109.80517578125,0.9066869616508484,1.0,0.0,3.0,1.0,0.0
12235500,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8935695886611938,0.4629030525684356,0.4185102880001068,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9928934574127196,0.6303508281707764,0.5975455641746521,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.952079713344574,0.5515350699424744,0.3860072493553161,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.831059455871582,0.3704302012920379,0.3534806966781616,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7169244289398193,0.2332490980625152,1.0644365549087524,284.988037109375,284.95001220703125,300.40386962890625,289.2242431640625,298.6371459960937,297.263916015625,284.9820556640625,1.0,0.6332062482833862,0.1433523893356323,0.6499999761581421,1.0,1.0,-3.386465311050415,1.4820504188537598,1.9044147729873653,0.7157662510871887,0.9022101759910583,0.9022101759910583,0.0,176.01393127441406,184.0,48753.0078125,0.0,3227.55810546875,1.0,280.0986328125,283.30047607421875,292.2565002441406,295.4158020019531,293.1499938964844,293.1499938964844,280.04998779296875,35919.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984949231147766,1.0,0.0,0.0,3.658379316329956,3.658403396606445,8.930396688811015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.67822265625,0.0,1541.9056396484375,1895.4371337890625,0.0,4171.59375,0.9070621728897096,1.0,0.0,3.0,1.0,0.0
12235560,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8901880383491516,0.4620659351348877,0.4180219173431396,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9901571273803712,0.6296961903572083,0.5971453189849854,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9498414397239684,0.553205668926239,0.3873471021652221,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8287150263786316,0.3704988956451416,0.3537594974040985,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7148241996765137,0.2332585752010345,1.0653212070465088,284.9465637207031,284.95001220703125,300.403076171875,289.2162780761719,298.6351928710937,297.2610168457031,284.945556640625,1.0,0.6345670819282532,0.1414418965578079,0.6499999761581421,1.0,1.0,-3.388414144515991,1.4829281568527222,1.9054858684539795,0.7163459658622742,0.901737630367279,0.901737630367279,0.0,178.12863159179688,187.0,48899.1328125,0.0,3244.201416015625,1.0,280.057373046875,283.2548217773437,292.2552795410156,295.3970031738281,293.1499938964844,293.1499938964844,279.75,35976.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989544689655304,1.0,0.0,0.0,3.658246994018554,3.658271074295044,8.929750379138568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.7158203125,0.0,1542.1842041015625,1895.4371337890625,0.0,4211.12158203125,0.9070977568626404,1.0,0.0,3.0,1.0,0.0
12235620,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.8820818066596985,0.4595542252063751,0.4161894917488098,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.983357071876526,0.6276267170906067,0.595626175403595,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.9438253045082092,0.5557616949081421,0.3894212245941162,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.8228870630264282,0.3699442744255066,0.3536348044872284,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.7093325257301331,0.2327345013618469,1.0646666288375854,284.76373291015625,284.95001220703125,300.4004821777344,289.2008972167969,298.62713623046875,297.2488708496094,284.7624206542969,1.0,0.6366642713546753,0.1376208961009979,0.6499999761581421,1.0,1.0,-3.385950088500977,1.4817622900009155,1.904187798500061,0.715937614440918,0.8977280855178833,0.8977280855178833,0.0,182.75119018554688,190.0,49973.859375,0.0,3265.319091796875,1.0,279.75836181640625,283.0317077636719,292.255126953125,295.4803466796875,293.1499938964844,293.1499938964844,280.04998779296875,36175.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652334213256836,3.652358293533325,8.900908596842783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.97021484375,0.0,1537.08251953125,1895.4371337890625,0.0,4300.0,0.9059045910835266,1.0,0.0,3.0,1.0,0.0
12235680,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.8820818066596985,0.4595542252063751,0.4161894917488098,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.983357071876526,0.6276267170906067,0.595626175403595,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.9438253045082092,0.5557616949081421,0.3894212245941162,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.8228870630264282,0.3699442744255066,0.3536348044872284,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.7093325257301331,0.2327345013618469,1.0646666288375854,284.76373291015625,284.95001220703125,300.4004821777344,289.2008972167969,298.62713623046875,297.2488708496094,284.7624206542969,1.0,0.6366642713546753,0.1376208961009979,0.6499999761581421,1.0,1.0,-3.385950088500977,1.4817622900009155,1.904187798500061,0.715937614440918,0.8977280855178833,0.8977280855178833,0.0,182.75119018554688,190.0,49973.859375,0.0,3265.319091796875,1.0,279.75836181640625,283.0317077636719,292.255126953125,295.4803466796875,293.1499938964844,293.1499938964844,280.04998779296875,36175.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652334213256836,3.652358293533325,8.900908596842783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.97021484375,0.0,1537.08251953125,1895.4371337890625,0.0,4300.0,0.9059045910835266,1.0,0.0,3.0,1.0,0.0
12235740,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8764778971672058,0.4585983157157898,0.4149558544158935,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9783155918121338,0.6269969344139099,0.5946464538574219,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9404507279396056,0.5597318410873413,0.3919034302234649,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8188273906707764,0.3701191246509552,0.3536260724067688,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7052252292633057,0.2326215356588363,1.063832402229309,284.92431640625,284.95001220703125,300.3964538574219,289.18634033203125,298.62579345703125,297.24957275390625,284.9254455566406,1.0,0.638421893119812,0.1337998956441879,0.6499999761581421,1.0,1.0,-3.3852462768554688,1.4814491271972656,1.9037970304489136,0.7157058715820312,0.8987054824829102,0.8987054824829102,0.0,186.17721557617188,193.0,48812.58203125,0.0,3283.52880859375,1.0,280.04205322265625,283.2361755371094,292.1587829589844,295.2488098144531,293.1499938964844,293.1499938964844,280.3500061035156,36065.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992230236530304,1.0,0.0,0.0,3.649174690246582,3.6491987705230713,8.885514830581087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.23974609375,0.0,1532.74072265625,1895.4371337890625,0.0,4234.09326171875,0.9051486849784852,1.0,0.0,3.0,1.0,0.0
12235800,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8764778971672058,0.4585983157157898,0.4149558544158935,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9783155918121338,0.6269969344139099,0.5946464538574219,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9404507279396056,0.5597318410873413,0.3919034302234649,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8188273906707764,0.3701191246509552,0.3536260724067688,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7052252292633057,0.2326215356588363,1.063832402229309,284.92431640625,284.95001220703125,300.3964538574219,289.18634033203125,298.62579345703125,297.24957275390625,284.9254455566406,1.0,0.638421893119812,0.1337998956441879,0.6499999761581421,1.0,1.0,-3.3852462768554688,1.4814491271972656,1.9037970304489136,0.7157058715820312,0.8987054824829102,0.8987054824829102,0.0,186.17721557617188,193.0,48812.58203125,0.0,3283.52880859375,1.0,280.04205322265625,283.2361755371094,292.1587829589844,295.2488098144531,293.1499938964844,293.1499938964844,280.3500061035156,36065.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992230236530304,1.0,0.0,0.0,3.649174690246582,3.6491987705230713,8.885514830581087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.23974609375,0.0,1532.74072265625,1895.4371337890625,0.0,4234.09326171875,0.9051486849784852,1.0,0.0,3.0,1.0,0.0
12235860,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.8745793104171753,0.4590300321578979,0.4151601791381836,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.9765801429748536,0.6279414296150208,0.595287024974823,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9411948919296264,0.5650399327278137,0.3954353928565979,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8177681565284729,0.3713307678699493,0.3546146750450134,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.7041049003601074,0.2333096116781234,1.0663764476776123,285.10906982421875,284.95001220703125,300.39080810546875,289.1726989746094,298.6307983398437,297.2624206542969,285.1103820800781,1.0,0.640748143196106,0.1302240490913391,0.6499999761581421,1.0,1.0,-3.39474892616272,1.4858322143554688,1.9089168310165403,0.717934787273407,0.9023613929748536,0.9023613929748536,0.0,188.146240234375,196.0,47772.9921875,0.0,3316.682861328125,1.0,280.34161376953125,283.4632873535156,292.1282958984375,295.13299560546875,293.1499938964844,293.1499938964844,280.04998779296875,35866.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802031517028807,1.0,0.0,0.0,3.653521299362183,3.653545379638672,8.906694688448624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.078125,0.0,1536.090576171875,1895.4371337890625,0.0,4130.4892578125,0.9059913158416748,1.0,0.0,3.0,1.0,0.0
12235920,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.8745793104171753,0.4590300321578979,0.4151601791381836,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.9765801429748536,0.6279414296150208,0.595287024974823,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9411948919296264,0.5650399327278137,0.3954353928565979,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8177681565284729,0.3713307678699493,0.3546146750450134,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.7041049003601074,0.2333096116781234,1.0663764476776123,285.10906982421875,284.95001220703125,300.39080810546875,289.1726989746094,298.6307983398437,297.2624206542969,285.1103820800781,1.0,0.640748143196106,0.1302240490913391,0.6499999761581421,1.0,1.0,-3.39474892616272,1.4858322143554688,1.9089168310165403,0.717934787273407,0.9023613929748536,0.9023613929748536,0.0,188.146240234375,196.0,47772.9921875,0.0,3316.682861328125,1.0,280.34161376953125,283.4632873535156,292.1282958984375,295.13299560546875,293.1499938964844,293.1499938964844,280.04998779296875,35866.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802031517028807,1.0,0.0,0.0,3.653521299362183,3.653545379638672,8.906694688448624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.078125,0.0,1536.090576171875,1895.4371337890625,0.0,4130.4892578125,0.9059913158416748,1.0,0.0,3.0,1.0,0.0
12235980,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8710771203041077,0.4579248428344726,0.4147795736789703,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.973371684551239,0.6275594830513,0.5955433249473572,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9401018619537354,0.5689696073532104,0.3985877335071563,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8155460953712463,0.371796578168869,0.3554672598838806,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7020034790039062,0.2335861176252365,1.069066882133484,284.9471130371094,284.95001220703125,300.38348388671875,289.16015625,298.6277160644531,297.26251220703125,284.946044921875,1.0,0.643276572227478,0.1266482025384903,0.6499999761581421,1.0,1.0,-3.402665853500366,1.4894436597824097,1.9132221937179563,0.7200182676315308,0.9009891152381896,0.9009891152381896,0.0,191.0223846435547,199.0,48908.33203125,0.0,3351.591552734375,1.0,280.05780029296875,283.25885009765625,292.1968688964844,295.3376159667969,293.1499938964844,293.1499938964844,279.75,35977.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991532862186432,1.0,0.0,0.0,3.655075788497925,3.655099868774414,8.91427589522209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.41162109375,0.0,1538.652587890625,1895.4371337890625,0.0,4228.13720703125,0.9063889384269714,1.0,0.0,3.0,1.0,0.0
12236040,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8710771203041077,0.4579248428344726,0.4147795736789703,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.973371684551239,0.6275594830513,0.5955433249473572,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9401018619537354,0.5689696073532104,0.3985877335071563,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8155460953712463,0.371796578168869,0.3554672598838806,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7020034790039062,0.2335861176252365,1.069066882133484,284.9471130371094,284.95001220703125,300.38348388671875,289.16015625,298.6277160644531,297.26251220703125,284.946044921875,1.0,0.643276572227478,0.1266482025384903,0.6499999761581421,1.0,1.0,-3.402665853500366,1.4894436597824097,1.9132221937179563,0.7200182676315308,0.9009891152381896,0.9009891152381896,0.0,191.0223846435547,199.0,48908.33203125,0.0,3351.591552734375,1.0,280.05780029296875,283.25885009765625,292.1968688964844,295.3376159667969,293.1499938964844,293.1499938964844,279.75,35977.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991532862186432,1.0,0.0,0.0,3.655075788497925,3.655099868774414,8.91427589522209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.41162109375,0.0,1538.652587890625,1895.4371337890625,0.0,4228.13720703125,0.9063889384269714,1.0,0.0,3.0,1.0,0.0
12236100,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.8680958151817322,0.4568019807338714,0.41403928399086,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.9704979658126832,0.626732587814331,0.5950652360916138,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.9381345510482788,0.5704013109207153,0.399773508310318,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.8133805990219116,0.3716098666191101,0.3555138409137726,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.6999348998069763,0.2334121167659759,1.0691710710525513,284.8102111816406,284.95001220703125,300.379150390625,289.154296875,298.6230773925781,297.2576904296875,284.8036499023437,1.0,0.6443216800689697,0.1248602867126464,0.6499999761581421,1.0,1.0,-3.402813673019409,1.4894975423812866,1.913316011428833,0.7201353311538696,0.8987246751785278,0.8987246751785278,0.0,192.9991149902344,199.0,49905.73828125,0.0,3363.410888671875,1.0,279.8013000488281,283.0841979980469,292.2237548828125,295.48858642578125,293.1499938964844,293.1499938964844,279.75,36086.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6532466411590576,3.653270721435547,8.905356025934452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.4931640625,0.0,1537.43212890625,1895.4371337890625,0.0,4300.0,0.9060167074203492,1.0,0.0,3.0,1.0,0.0
12236160,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.8645071387290955,0.4554514288902282,0.4129680395126343,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.9669022560119628,0.6256066560745239,0.5941904783248901,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.9354327321052552,0.571611762046814,0.4007137417793274,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640686035156,0.8106275796890259,0.3712071776390075,0.3552967011928558,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.6973025798797607,0.233055904507637,1.0683256387710571,284.7638244628906,284.95001220703125,300.37432861328125,289.1487731933594,298.6170959472656,297.2508850097656,284.7625732421875,1.0,0.6451536417007446,0.1229584217071533,0.6499999761581421,1.0,1.0,-3.400330305099488,1.4883419275283811,1.9119884967803955,0.7196149230003357,0.8969818353652954,0.8969818353652954,0.0,195.2247467041016,202.0,49991.328125,0.0,3370.58447265625,1.0,279.75787353515625,283.0350341796875,292.2073059082031,295.429443359375,293.1499938964844,293.1499938964844,280.04998779296875,36177.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649113655090332,3.649137735366821,8.885217539500445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.765625,0.0,1533.5086669921875,1895.4371337890625,0.0,4300.0,0.9051858186721802,1.0,0.0,3.0,1.0,0.0
12236220,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8598109483718872,0.4545102417469024,0.4117431640625,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9619395136833192,0.624932050704956,0.5931873321533203,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.932842254638672,0.5756973624229431,0.4032604396343231,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8069612979888916,0.3713437616825104,0.3552430868148803,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.6937488317489624,0.2329272925853729,1.0673890113830566,284.92486572265625,284.95001220703125,300.3631896972656,289.138671875,298.6129455566406,297.25201416015625,284.9259948730469,1.0,0.6467799544334412,0.1191546916961669,0.6499999761581421,1.0,1.0,-3.399509191513061,1.4879807233810425,1.911528468132019,0.719321072101593,0.8979709148406982,0.8979709148406982,0.0,198.4575958251953,205.0,48827.70703125,0.0,3387.458740234375,1.0,280.0419921875,283.2398986816406,292.11346435546875,295.2032470703125,293.1499938964844,293.1499938964844,280.3500061035156,36065.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993415892124176,1.0,0.0,0.0,3.645953416824341,3.64597749710083,8.869834573488333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.021484375,0.0,1529.16162109375,1895.4371337890625,0.0,4244.2041015625,0.904428482055664,1.0,0.0,3.0,1.0,0.0
12236280,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8598109483718872,0.4545102417469024,0.4117431640625,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9619395136833192,0.624932050704956,0.5931873321533203,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.932842254638672,0.5756973624229431,0.4032604396343231,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8069612979888916,0.3713437616825104,0.3552430868148803,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.6937488317489624,0.2329272925853729,1.0673890113830566,284.92486572265625,284.95001220703125,300.3631896972656,289.138671875,298.6129455566406,297.25201416015625,284.9259948730469,1.0,0.6467799544334412,0.1191546916961669,0.6499999761581421,1.0,1.0,-3.399509191513061,1.4879807233810425,1.911528468132019,0.719321072101593,0.8979709148406982,0.8979709148406982,0.0,198.4575958251953,205.0,48827.70703125,0.0,3387.458740234375,1.0,280.0419921875,283.2398986816406,292.11346435546875,295.2032470703125,293.1499938964844,293.1499938964844,280.3500061035156,36065.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993415892124176,1.0,0.0,0.0,3.645953416824341,3.64597749710083,8.869834573488333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.021484375,0.0,1529.16162109375,1895.4371337890625,0.0,4244.2041015625,0.904428482055664,1.0,0.0,3.0,1.0,0.0
12236340,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.8582987189292908,0.4549615681171417,0.411957710981369,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.9602957367897034,0.6257879734039307,0.5937458276748657,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.9339547157287598,0.5811523199081421,0.4068844318389892,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8060908317565918,0.3725294172763824,0.3561993539333343,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.6928693652153015,0.2336055785417556,1.069859743118286,285.1134033203125,284.95001220703125,300.3500061035156,289.1300048828125,298.61492919921875,297.265380859375,285.11492919921875,1.0,0.6490199565887451,0.1153509542346,0.6499999761581421,1.0,1.0,-3.40890908241272,1.4923216104507446,1.9165875911712649,0.7214840054512024,0.9017038941383362,0.9017038941383362,0.0,200.3274383544922,208.0,47825.44921875,0.0,3420.2041015625,1.0,280.3417053222656,283.4711303710937,292.0862731933594,295.0923767089844,293.1499938964844,293.1499938964844,280.04998779296875,35863.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814853668212892,1.0,0.0,0.0,3.650414943695069,3.6504387855529785,8.891555580703425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.041015625,0.0,1532.6051025390625,1895.4371337890625,0.0,4141.62158203125,0.905293881893158,1.0,0.0,3.0,1.0,0.0
