time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236400,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.8582987189292908,0.4549615681171417,0.411957710981369,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.9602957367897034,0.6257879734039307,0.5937458276748657,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.9339547157287598,0.5811523199081421,0.4068844318389892,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8060908317565918,0.3725294172763824,0.3561993539333343,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.6928693652153015,0.2336055785417556,1.069859743118286,285.1134033203125,284.95001220703125,300.3500061035156,289.1300048828125,298.61492919921875,297.265380859375,285.11492919921875,1.0,0.6490199565887451,0.1153509542346,0.6499999761581421,1.0,1.0,-3.40890908241272,1.4923216104507446,1.9165875911712649,0.7214840054512024,0.9017038941383362,0.9017038941383362,0.0,200.3274383544922,208.0,47825.44921875,0.0,3420.2041015625,1.0,280.3417053222656,283.4711303710937,292.0862731933594,295.0923767089844,293.1499938964844,293.1499938964844,280.04998779296875,35863.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814853668212892,1.0,0.0,0.0,3.650414943695069,3.6504387855529785,8.891555580703425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.041015625,0.0,1532.6051025390625,1895.4371337890625,0.0,4141.62158203125,0.905293881893158,1.0,0.0,3.0,1.0,0.0
12236460,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8552888631820679,0.4538688361644745,0.4115903377532959,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.957059919834137,0.625285804271698,0.5938972234725952,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9332466721534728,0.5851663947105408,0.4101075530052185,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8040153980255127,0.372955858707428,0.3570195436477661,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6910459995269775,0.2338635474443435,1.0724815130233765,284.9485778808594,284.95001220703125,300.3355712890625,289.1218566894531,298.6087951660156,297.2655334472656,284.947509765625,1.0,0.6514831781387329,0.111662358045578,0.6499999761581421,1.0,1.0,-3.416679620742798,1.4958699941635132,1.9208095073699951,0.7234973907470703,0.9003161787986755,0.9003161787986755,0.0,203.1632537841797,211.0,48929.46484375,0.0,3454.90087890625,1.0,280.0580139160156,283.2630615234375,292.158203125,295.29888916015625,293.1499938964844,293.1499938964844,279.75,35975.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927764534950256,1.0,0.0,0.0,3.652047872543335,3.652071952819824,8.89951309090975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.49072265625,0.0,1535.26171875,1895.4371337890625,0.0,4238.75341796875,0.9057098031044006,1.0,0.0,3.0,1.0,0.0
12236520,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8552888631820679,0.4538688361644745,0.4115903377532959,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.957059919834137,0.625285804271698,0.5938972234725952,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9332466721534728,0.5851663947105408,0.4101075530052185,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8040153980255127,0.372955858707428,0.3570195436477661,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6910459995269775,0.2338635474443435,1.0724815130233765,284.9485778808594,284.95001220703125,300.3355712890625,289.1218566894531,298.6087951660156,297.2655334472656,284.947509765625,1.0,0.6514831781387329,0.111662358045578,0.6499999761581421,1.0,1.0,-3.416679620742798,1.4958699941635132,1.9208095073699951,0.7234973907470703,0.9003161787986755,0.9003161787986755,0.0,203.1632537841797,211.0,48929.46484375,0.0,3454.90087890625,1.0,280.0580139160156,283.2630615234375,292.158203125,295.29888916015625,293.1499938964844,293.1499938964844,279.75,35975.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927764534950256,1.0,0.0,0.0,3.652047872543335,3.652071952819824,8.89951309090975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.49072265625,0.0,1535.26171875,1895.4371337890625,0.0,4238.75341796875,0.9057098031044006,1.0,0.0,3.0,1.0,0.0
12236580,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.8494861721992493,0.4514169991016388,0.4097920060157776,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.9504634737968444,0.6232101917266846,0.5924254059791565,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.9291294813156128,0.5878717303276062,0.4122755825519562,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.79928058385849,0.3723213076591491,0.3568049073219299,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.6867645978927612,0.233307659626007,1.071623921394348,284.76568603515625,284.95001220703125,300.3209228515625,289.11328125,298.5957336425781,297.25390625,284.764404296875,1.0,0.6532996296882629,0.1079737544059753,0.6499999761581421,1.0,1.0,-3.414074420928955,1.49465012550354,1.919424295425415,0.7229982614517212,0.8963339924812317,0.8963339924812317,0.0,207.35205078125,214.0,50012.78125,0.0,3473.194091796875,1.0,279.75811767578125,283.0394592285156,292.1758117675781,295.3969421386719,293.1499938964844,293.1499938964844,280.04998779296875,36174.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64615797996521,3.64618182182312,8.870829333318397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.89599609375,0.0,1530.20556640625,1895.4371337890625,0.0,4300.0,0.904522180557251,1.0,0.0,3.0,1.0,0.0
12236640,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.8494861721992493,0.4514169991016388,0.4097920060157776,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.9504634737968444,0.6232101917266846,0.5924254059791565,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.9291294813156128,0.5878717303276062,0.4122755825519562,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.79928058385849,0.3723213076591491,0.3568049073219299,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.6867645978927612,0.233307659626007,1.071623921394348,284.76568603515625,284.95001220703125,300.3209228515625,289.11328125,298.5957336425781,297.25390625,284.764404296875,1.0,0.6532996296882629,0.1079737544059753,0.6499999761581421,1.0,1.0,-3.414074420928955,1.49465012550354,1.919424295425415,0.7229982614517212,0.8963339924812317,0.8963339924812317,0.0,207.35205078125,214.0,50012.78125,0.0,3473.194091796875,1.0,279.75811767578125,283.0394592285156,292.1758117675781,295.3969421386719,293.1499938964844,293.1499938964844,280.04998779296875,36174.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64615797996521,3.64618182182312,8.870829333318397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.89599609375,0.0,1530.20556640625,1895.4371337890625,0.0,4300.0,0.904522180557251,1.0,0.0,3.0,1.0,0.0
12236700,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8467875719070435,0.4506800472736358,0.4088873267173767,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9472483396530152,0.6225342154502869,0.5915754437446594,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9272850751876832,0.5897021889686584,0.4133538603782654,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.797000527381897,0.3721900880336761,0.3565852344036102,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6846458911895752,0.2331039309501648,1.0705937147140503,284.885009765625,284.95001220703125,300.3134765625,289.1088562011719,298.59149169921875,297.2521057128906,284.8910217285156,1.0,0.6540178656578064,0.106129452586174,0.6499999761581421,1.0,1.0,-3.411751270294189,1.493589997291565,1.918161153793335,0.722391664981842,0.8970444202423096,0.8970444202423096,0.0,209.28472900390625,214.0,48989.35546875,0.0,3478.9970703125,1.0,280.00103759765625,283.1976013183594,292.09814453125,295.1698913574219,293.1499938964844,293.1499938964844,280.04998779296875,36120.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975886940956116,1.0,0.0,0.0,3.6436495780944815,3.6436734199523926,8.858628461894114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.95654296875,0.0,1527.015869140625,1895.4371337890625,0.0,4279.63623046875,0.9039779305458068,1.0,0.0,3.0,1.0,0.0
12236760,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8453367948532104,0.4504808783531189,0.4085774719715118,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9454504251480104,0.6224037408828735,0.5913031697273254,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9269520044326782,0.5920562744140625,0.4148829877376556,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7958358526229858,0.3724154829978943,0.3567112982273102,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.6835178136825562,0.2331540584564209,1.070575714111328,284.9266357421875,284.95001220703125,300.3059997558594,289.1043395996094,298.59002685546875,297.2552490234375,284.9277038574219,1.0,0.6548728346824646,0.1042808592319488,0.6499999761581421,1.0,1.0,-3.413012981414795,1.4941829442977903,1.918830156326294,0.7226219773292542,0.8973398208618164,0.8973398208618164,0.0,210.57276916503903,217.0,48844.70703125,0.0,3489.478271484375,1.0,280.0425109863281,283.2442321777344,292.0819091796875,295.1727905273437,293.1499938964844,293.1499938964844,280.3500061035156,36063.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943974018096924,1.0,0.0,0.0,3.643060207366944,3.6430842876434326,8.855763553583529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.0556640625,0.0,1525.9332275390625,1895.4371337890625,0.0,4252.56005859375,0.9037795066833496,1.0,0.0,3.0,1.0,0.0
12236820,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8440451622009277,0.4509409964084625,0.4088004529476166,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.943809688091278,0.6231318116188049,0.5917422771453857,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.9282360076904296,0.5976410508155823,0.4185931384563446,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7950817942619324,0.3735700845718384,0.3576362431049347,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.6827582120895386,0.2338160425424575,1.0729628801345823,285.115234375,284.95001220703125,300.2908630371094,289.0951232910156,298.5913391113281,297.2689819335937,285.11676025390625,1.0,0.6570633053779602,0.1005836650729179,0.6499999761581421,1.0,1.0,-3.4222450256347656,1.4984482526779177,1.9237966537475584,0.7247229814529419,0.9011038541793824,0.9011038541793824,0.0,212.4289093017578,220.0,47883.03515625,0.0,3522.134521484375,1.0,280.34161376953125,283.4754943847656,292.0536499023437,295.0624084472656,293.1499938964844,293.1499938964844,280.04998779296875,35859.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982898771762848,1.0,0.0,0.0,3.6476564407348633,3.647680521011353,8.878122912392428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.2646484375,0.0,1529.510009765625,1895.4371337890625,0.0,4153.86962890625,0.9046738147735596,1.0,0.0,3.0,1.0,0.0
12236880,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8440451622009277,0.4509409964084625,0.4088004529476166,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.943809688091278,0.6231318116188049,0.5917422771453857,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.9282360076904296,0.5976410508155823,0.4185931384563446,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7950817942619324,0.3735700845718384,0.3576362431049347,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.6827582120895386,0.2338160425424575,1.0729628801345823,285.115234375,284.95001220703125,300.2908630371094,289.0951232910156,298.5913391113281,297.2689819335937,285.11676025390625,1.0,0.6570633053779602,0.1005836650729179,0.6499999761581421,1.0,1.0,-3.4222450256347656,1.4984482526779177,1.9237966537475584,0.7247229814529419,0.9011038541793824,0.9011038541793824,0.0,212.4289093017578,220.0,47883.03515625,0.0,3522.134521484375,1.0,280.34161376953125,283.4754943847656,292.0536499023437,295.0624084472656,293.1499938964844,293.1499938964844,280.04998779296875,35859.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982898771762848,1.0,0.0,0.0,3.6476564407348633,3.647680521011353,8.878122912392428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.2646484375,0.0,1529.510009765625,1895.4371337890625,0.0,4153.86962890625,0.9046738147735596,1.0,0.0,3.0,1.0,0.0
12236940,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8413885831832886,0.4498521089553833,0.4084390699863434,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9405790567398072,0.6224894523620605,0.5917674899101257,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9277822375297546,0.6017218828201294,0.4218757748603821,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7932078838348389,0.3739530146121979,0.3584211468696594,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6811323165893555,0.2340513318777084,1.075501561164856,284.9490661621094,284.95001220703125,300.2754821777344,289.085693359375,298.584716796875,297.26904296875,284.947998046875,1.0,0.6594762802124023,0.096886470913887,0.6499999761581421,1.0,1.0,-3.429800510406494,1.5018984079360962,1.9279019832611084,0.7266727089881897,0.8997165560722351,0.8997165560722351,0.0,215.26841735839844,223.0,48941.8203125,0.0,3556.689208984375,1.0,280.0579833984375,283.26617431640625,292.1229248046875,295.26495361328125,293.1499938964844,293.1499938964844,280.3500061035156,35973.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943873286247252,1.0,0.0,0.0,3.649360656738281,3.649384498596192,8.88642034624354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.35205078125,0.0,1532.2587890625,1895.4371337890625,0.0,4252.474609375,0.905107319355011,1.0,0.0,3.0,1.0,0.0
12237000,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8413885831832886,0.4498521089553833,0.4084390699863434,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9405790567398072,0.6224894523620605,0.5917674899101257,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9277822375297546,0.6017218828201294,0.4218757748603821,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7932078838348389,0.3739530146121979,0.3584211468696594,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6811323165893555,0.2340513318777084,1.075501561164856,284.9490661621094,284.95001220703125,300.2754821777344,289.085693359375,298.584716796875,297.26904296875,284.947998046875,1.0,0.6594762802124023,0.096886470913887,0.6499999761581421,1.0,1.0,-3.429800510406494,1.5018984079360962,1.9279019832611084,0.7266727089881897,0.8997165560722351,0.8997165560722351,0.0,215.26841735839844,223.0,48941.8203125,0.0,3556.689208984375,1.0,280.0579833984375,283.26617431640625,292.1229248046875,295.26495361328125,293.1499938964844,293.1499938964844,280.3500061035156,35973.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943873286247252,1.0,0.0,0.0,3.649360656738281,3.649384498596192,8.88642034624354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.35205078125,0.0,1532.2587890625,1895.4371337890625,0.0,4252.474609375,0.905107319355011,1.0,0.0,3.0,1.0,0.0
12237060,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.8383671641349792,0.4495279192924499,0.4078620076179504,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.9367519617080688,0.6223793625831604,0.5914049744606018,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.9268578290939332,0.6066169738769531,0.425030767917633,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.7908735275268555,0.3746225237846374,0.3589308559894562,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.6790398359298706,0.2344160079956054,1.076951026916504,285.1188659667969,284.95001220703125,300.2599182128906,289.0761108398437,298.5814208984375,297.2750549316406,285.11993408203125,1.0,0.6616986393928528,0.0930174142122268,0.6499999761581421,1.0,1.0,-3.434811353683472,1.504220485687256,1.9305909872055047,0.7277664542198181,0.9033536911010742,0.9033536911010742,0.0,218.2882843017578,226.0,47976.81640625,0.0,3586.369384765625,1.0,280.3421630859375,283.4779052734375,292.0513000488281,295.0800170898437,293.1499938964844,293.1499938964844,280.04998779296875,35819.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859659671783448,1.0,0.0,0.0,3.655311107635498,3.6553351879119873,8.91542356384889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.47705078125,0.0,1537.734130859375,1895.4371337890625,0.0,4180.36279296875,0.9063552021980286,1.0,0.0,3.0,1.0,0.0
12237120,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.8383671641349792,0.4495279192924499,0.4078620076179504,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.9367519617080688,0.6223793625831604,0.5914049744606018,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.9268578290939332,0.6066169738769531,0.425030767917633,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.7908735275268555,0.3746225237846374,0.3589308559894562,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.6790398359298706,0.2344160079956054,1.076951026916504,285.1188659667969,284.95001220703125,300.2599182128906,289.0761108398437,298.5814208984375,297.2750549316406,285.11993408203125,1.0,0.6616986393928528,0.0930174142122268,0.6499999761581421,1.0,1.0,-3.434811353683472,1.504220485687256,1.9305909872055047,0.7277664542198181,0.9033536911010742,0.9033536911010742,0.0,218.2882843017578,226.0,47976.81640625,0.0,3586.369384765625,1.0,280.3421630859375,283.4779052734375,292.0513000488281,295.0800170898437,293.1499938964844,293.1499938964844,280.04998779296875,35819.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859659671783448,1.0,0.0,0.0,3.655311107635498,3.6553351879119873,8.91542356384889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.47705078125,0.0,1537.734130859375,1895.4371337890625,0.0,4180.36279296875,0.9063552021980286,1.0,0.0,3.0,1.0,0.0
12237180,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8351941704750061,0.4481790661811828,0.4072055518627167,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9326978325843812,0.6213302612304688,0.5909873843193054,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9256827235221864,0.6104738712310791,0.4281197786331177,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7884143590927124,0.3747396767139435,0.3594403564929962,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6768708229064941,0.2344423830509185,1.0785386562347412,284.9478454589844,284.95001220703125,300.2441101074219,289.0664367675781,298.5729064941406,297.2720947265625,284.9465637207031,1.0,0.663968026638031,0.0891483500599861,0.6499999761581421,1.0,1.0,-3.439769506454468,1.506479263305664,1.9332903623580933,0.7290714979171753,0.9019107818603516,0.9019107818603516,0.0,221.5190887451172,229.0,49023.0625,0.0,3617.22119140625,1.0,280.0578918457031,283.2639465332031,292.1031494140625,295.253662109375,293.1499938964844,293.1499938964844,279.75,35952.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969489574432372,1.0,0.0,0.0,3.657814979553223,3.657839059829712,8.927642056733021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.63037109375,0.0,1541.5234375,1895.4371337890625,0.0,4274.2197265625,0.9069823622703552,1.0,0.0,3.0,1.0,0.0
12237240,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8351941704750061,0.4481790661811828,0.4072055518627167,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9326978325843812,0.6213302612304688,0.5909873843193054,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9256827235221864,0.6104738712310791,0.4281197786331177,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7884143590927124,0.3747396767139435,0.3594403564929962,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6768708229064941,0.2344423830509185,1.0785386562347412,284.9478454589844,284.95001220703125,300.2441101074219,289.0664367675781,298.5729064941406,297.2720947265625,284.9465637207031,1.0,0.663968026638031,0.0891483500599861,0.6499999761581421,1.0,1.0,-3.439769506454468,1.506479263305664,1.9332903623580933,0.7290714979171753,0.9019107818603516,0.9019107818603516,0.0,221.5190887451172,229.0,49023.0625,0.0,3617.22119140625,1.0,280.0578918457031,283.2639465332031,292.1031494140625,295.253662109375,293.1499938964844,293.1499938964844,279.75,35952.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969489574432372,1.0,0.0,0.0,3.657814979553223,3.657839059829712,8.927642056733021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.63037109375,0.0,1541.5234375,1895.4371337890625,0.0,4274.2197265625,0.9069823622703552,1.0,0.0,3.0,1.0,0.0
12237300,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.832834780216217,0.4470102190971374,0.4064075946807861,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.9296722412109376,0.62024986743927,0.5902526378631592,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.9241158366203308,0.611905574798584,0.4293020963668823,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.7864320278167725,0.374422550201416,0.3593551814556122,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.6750905513763428,0.2341689020395279,1.0781766176223757,284.81011962890625,284.95001220703125,300.2361755371094,289.06158447265625,298.566162109375,297.26641845703125,284.80340576171875,1.0,0.6648725867271423,0.087213821709156,0.6499999761581421,1.0,1.0,-3.438815355300904,1.5060317516326904,1.9327837228775024,0.7288951277732849,0.899635374546051,0.899635374546051,0.0,223.5457305908203,229.0,50012.38671875,0.0,3626.81884765625,1.0,279.8011474609375,283.08843994140625,292.1351318359375,295.4019775390625,293.1499938964844,293.1499938964844,279.75,36067.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656279802322388,3.656303882598877,8.920150094127166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.46142578125,0.0,1540.6749267578125,1895.4371337890625,0.0,4300.0,0.9066813588142396,1.0,0.0,3.0,1.0,0.0
12237360,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628173828125,0.8300524353981018,0.4456399083137512,0.4053108990192413,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.9260894060134888,0.6189045906066895,0.5891602039337158,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.9220137000083924,0.6131318211555481,0.4302464723587036,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.7840214967727661,0.3739104866981506,0.3590275645256042,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76348876953125,0.6728991866111755,0.2337280511856079,1.076929211616516,284.7627258300781,284.95001220703125,300.2281494140625,289.0567626953125,298.55841064453125,297.25897216796875,284.76141357421875,1.0,0.6655699610710144,0.0853049531579017,0.6499999761581421,1.0,1.0,-3.435427665710449,1.50446617603302,1.9309616088867188,0.7281327843666077,0.8978744149208069,0.8978744149208069,0.0,225.773178100586,232.0,50088.3984375,0.0,3631.72607421875,1.0,279.7578125,283.0384826660156,292.1296691894531,295.3522033691406,293.1499938964844,293.1499938964844,280.04998779296875,36163.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652369499206543,3.652393579483032,8.901079695533554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.31884765625,0.0,1537.0318603515625,1895.4371337890625,0.0,4300.0,0.9059031009674072,1.0,0.0,3.0,1.0,0.0
12237420,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8264394998550415,0.4446546137332916,0.4040489792823791,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9213153123855592,0.61782306432724,0.5877689123153687,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9202911853790284,0.6173827648162842,0.4328792095184326,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.780931830406189,0.3738767504692077,0.3588003516197204,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.6699756979942322,0.2334693223237991,1.0753560066223145,284.9219665527344,284.95001220703125,300.2120056152344,289.047119140625,298.5519104003906,297.2599182128906,284.92303466796875,1.0,0.6669548153877258,0.0814872160553932,0.6499999761581421,1.0,1.0,-3.433223485946656,1.5034778118133545,1.9297455549240112,0.7274590134620667,0.8988131284713745,0.8988131284713745,0.0,228.94970703125,235.0,48902.73046875,0.0,3645.052978515625,1.0,280.0420227050781,283.24188232421875,292.031982421875,295.1277160644531,293.1499938964844,293.1499938964844,280.3500061035156,36060.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965738654136658,1.0,0.0,0.0,3.649417638778688,3.649441719055176,8.886698310561769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.56494140625,0.0,1532.9735107421875,1895.4371337890625,0.0,4271.041015625,0.9051986336708068,1.0,0.0,3.0,1.0,0.0
12237480,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8264394998550415,0.4446546137332916,0.4040489792823791,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9213153123855592,0.61782306432724,0.5877689123153687,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9202911853790284,0.6173827648162842,0.4328792095184326,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.780931830406189,0.3738767504692077,0.3588003516197204,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.6699756979942322,0.2334693223237991,1.0753560066223145,284.9219665527344,284.95001220703125,300.2120056152344,289.047119140625,298.5519104003906,297.2599182128906,284.92303466796875,1.0,0.6669548153877258,0.0814872160553932,0.6499999761581421,1.0,1.0,-3.433223485946656,1.5034778118133545,1.9297455549240112,0.7274590134620667,0.8988131284713745,0.8988131284713745,0.0,228.94970703125,235.0,48902.73046875,0.0,3645.052978515625,1.0,280.0420227050781,283.24188232421875,292.031982421875,295.1277160644531,293.1499938964844,293.1499938964844,280.3500061035156,36060.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965738654136658,1.0,0.0,0.0,3.649417638778688,3.649441719055176,8.886698310561769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.56494140625,0.0,1532.9735107421875,1895.4371337890625,0.0,4271.041015625,0.9051986336708068,1.0,0.0,3.0,1.0,0.0
12237540,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8253639936447144,0.4450829625129699,0.404235690832138,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.9197806715965272,0.6183103919029236,0.5879724025726318,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.9217366576194764,0.6230924725532532,0.4366632401943207,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7803099751472473,0.3749442100524902,0.3596327602863312,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.6693298816680908,0.2340657413005828,1.0774019956588743,285.1120910644531,284.95001220703125,300.1956787109375,289.0375671386719,298.552734375,297.2737121582031,285.1125183105469,1.0,0.6689900755882263,0.0776694789528846,0.6499999761581421,1.0,1.0,-3.441695213317871,1.5073950290679932,1.934300184249878,0.7293540835380554,0.9025563597679138,0.9025563597679138,0.0,230.7459259033203,238.0,47938.9609375,0.0,3676.092041015625,1.0,280.3417358398437,283.4750061035156,291.99884033203125,295.0126037597656,293.1499938964844,293.1499938964844,280.04998779296875,35859.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855449199676514,1.0,0.0,0.0,3.653995990753174,3.654019832611084,8.909008784030448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.81982421875,0.0,1536.5692138671875,1895.4371337890625,0.0,4176.73291015625,0.906092882156372,1.0,0.0,3.0,1.0,0.0
12237600,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8253639936447144,0.4450829625129699,0.404235690832138,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.9197806715965272,0.6183103919029236,0.5879724025726318,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.9217366576194764,0.6230924725532532,0.4366632401943207,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7803099751472473,0.3749442100524902,0.3596327602863312,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.6693298816680908,0.2340657413005828,1.0774019956588743,285.1120910644531,284.95001220703125,300.1956787109375,289.0375671386719,298.552734375,297.2737121582031,285.1125183105469,1.0,0.6689900755882263,0.0776694789528846,0.6499999761581421,1.0,1.0,-3.441695213317871,1.5073950290679932,1.934300184249878,0.7293540835380554,0.9025563597679138,0.9025563597679138,0.0,230.7459259033203,238.0,47938.9609375,0.0,3676.092041015625,1.0,280.3417358398437,283.4750061035156,291.99884033203125,295.0126037597656,293.1499938964844,293.1499938964844,280.04998779296875,35859.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855449199676514,1.0,0.0,0.0,3.653995990753174,3.654019832611084,8.909008784030448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.81982421875,0.0,1536.5692138671875,1895.4371337890625,0.0,4176.73291015625,0.906092882156372,1.0,0.0,3.0,1.0,0.0
12237660,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.823073148727417,0.4439759850502014,0.4038572013378143,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.91684091091156,0.6174386739730835,0.5877830982208252,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9215956926345824,0.6272196769714355,0.4399951994419098,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.7787081003189087,0.3752404749393463,0.3603394329547882,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.6679565906524658,0.2342448979616165,1.0796916484832764,284.9437561035156,284.95001220703125,300.17919921875,289.0282287597656,298.5453796386719,297.2733764648437,284.9426574707031,1.0,0.6712703108787537,0.0739236772060394,0.6499999761581421,1.0,1.0,-3.448638439178467,1.510564208030701,1.9380741119384768,0.7311415076255798,0.9010838866233826,0.9010838866233826,0.0,233.5437164306641,241.0,48981.796875,0.0,3709.41455078125,1.0,280.0582580566406,283.2635803222656,292.0656433105469,295.2100830078125,293.1499938964844,293.1499938964844,279.75,35978.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997083842754364,1.0,0.0,0.0,3.655545711517334,3.6555697917938232,8.916568390304747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.62109375,0.0,1539.1826171875,1895.4371337890625,0.0,4275.3623046875,0.906494915485382,1.0,0.0,3.0,1.0,0.0
12237720,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.823073148727417,0.4439759850502014,0.4038572013378143,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.91684091091156,0.6174386739730835,0.5877830982208252,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9215956926345824,0.6272196769714355,0.4399951994419098,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.7787081003189087,0.3752404749393463,0.3603394329547882,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.6679565906524658,0.2342448979616165,1.0796916484832764,284.9437561035156,284.95001220703125,300.17919921875,289.0282287597656,298.5453796386719,297.2733764648437,284.9426574707031,1.0,0.6712703108787537,0.0739236772060394,0.6499999761581421,1.0,1.0,-3.448638439178467,1.510564208030701,1.9380741119384768,0.7311415076255798,0.9010838866233826,0.9010838866233826,0.0,233.5437164306641,241.0,48981.796875,0.0,3709.41455078125,1.0,280.0582580566406,283.2635803222656,292.0656433105469,295.2100830078125,293.1499938964844,293.1499938964844,279.75,35978.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997083842754364,1.0,0.0,0.0,3.655545711517334,3.6555697917938232,8.916568390304747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.62109375,0.0,1539.1826171875,1895.4371337890625,0.0,4275.3623046875,0.906494915485382,1.0,0.0,3.0,1.0,0.0
12237780,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.818410336971283,0.4415320456027984,0.4020574688911438,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.911046862602234,0.615011990070343,0.5859740376472473,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.9185088276863098,0.6299795508384705,0.4422018527984619,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.7748463749885559,0.3744673132896423,0.3599933683872223,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.6645189523696899,0.2336039543151855,1.0784534215927124,284.7601623535156,284.95001220703125,300.1625671386719,289.01910400390625,298.5311279296875,297.2611694335937,284.7588806152344,1.0,0.6729094982147217,0.0701778829097747,0.6499999761581421,1.0,1.0,-3.4450559616088867,1.5089013576507568,1.93615472316742,0.7303809523582458,0.8970221877098083,0.8970221877098083,0.0,237.7132263183593,244.0,50058.0078125,0.0,3725.20361328125,1.0,279.7580871582031,283.0393981933594,292.09619140625,295.3157958984375,293.1499938964844,293.1499938964844,280.04998779296875,36179.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6494858264923096,3.649509906768799,8.887030276127916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.6455078125,0.0,1533.9412841796875,1895.4371337890625,0.0,4300.0,0.905269205570221,1.0,0.0,3.0,1.0,0.0
12237840,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.818410336971283,0.4415320456027984,0.4020574688911438,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.911046862602234,0.615011990070343,0.5859740376472473,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.9185088276863098,0.6299795508384705,0.4422018527984619,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.7748463749885559,0.3744673132896423,0.3599933683872223,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.6645189523696899,0.2336039543151855,1.0784534215927124,284.7601623535156,284.95001220703125,300.1625671386719,289.01910400390625,298.5311279296875,297.2611694335937,284.7588806152344,1.0,0.6729094982147217,0.0701778829097747,0.6499999761581421,1.0,1.0,-3.4450559616088867,1.5089013576507568,1.93615472316742,0.7303809523582458,0.8970221877098083,0.8970221877098083,0.0,237.7132263183593,244.0,50058.0078125,0.0,3725.20361328125,1.0,279.7580871582031,283.0393981933594,292.09619140625,295.3157958984375,293.1499938964844,293.1499938964844,280.04998779296875,36179.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6494858264923096,3.649509906768799,8.887030276127916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.6455078125,0.0,1533.9412841796875,1895.4371337890625,0.0,4300.0,0.905269205570221,1.0,0.0,3.0,1.0,0.0
12237900,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8161913752555847,0.4407920837402344,0.4011562168598175,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9083412885665894,0.6141625046730042,0.5849639773368835,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9171550273895264,0.6318786144256592,0.4433101415634155,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7729819416999817,0.3742725253105163,0.3597118258476257,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.662805438041687,0.2333613485097885,1.0772426128387451,284.87908935546875,284.95001220703125,300.1542053222656,289.0146789550781,298.5264892578125,297.2593688964844,284.8849792480469,1.0,0.6735459566116333,0.0683049857616424,0.6499999761581421,1.0,1.0,-3.442288637161255,1.507640719413757,1.934648036956787,0.7296538352966309,0.8976898193359375,0.8976898193359375,0.0,239.6284637451172,244.0,49024.31640625,0.0,3729.717041015625,1.0,280.0010986328125,283.1972045898437,292.01953125,295.0926208496094,293.1499938964844,293.1499938964844,280.04998779296875,36126.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997498989105223,1.0,0.0,0.0,3.646857738494873,3.6468818187713614,8.874235390976537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.03759765625,0.0,1530.622802734375,1895.4371337890625,0.0,4297.8916015625,0.9046990275382996,1.0,0.0,3.0,1.0,0.0
12237960,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8149964213371277,0.4405795633792877,0.4008379578590393,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9068425297737122,0.6138530373573303,0.5845263004302979,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.917072296142578,0.6343222260475159,0.4448961913585663,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.772038996219635,0.3744375109672546,0.3597801327705383,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.6618974208831787,0.2333759814500808,1.0770597457885742,284.9202575683594,284.95001220703125,300.14581298828125,289.01031494140625,298.5246887207031,297.2626953125,284.9212646484375,1.0,0.6743226647377014,0.0664262175559997,0.6499999761581421,1.0,1.0,-3.44314193725586,1.5080478191375732,1.935094237327576,0.7297711372375488,0.8979375958442688,0.8979375958442688,0.0,240.90164184570312,247.0,48874.5546875,0.0,3739.292236328125,1.0,280.04254150390625,283.2435607910156,291.9979553222656,295.0920104980469,293.1499938964844,293.1499938964844,280.3500061035156,36070.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972656965255736,1.0,0.0,0.0,3.646117925643921,3.646141767501831,8.870634928825893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.365234375,0.0,1529.3818359375,1895.4371337890625,0.0,4276.90234375,0.9044681191444396,1.0,0.0,3.0,1.0,0.0
12238020,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.8139887452125549,0.4410281181335449,0.4010491371154785,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.905486226081848,0.6142439246177673,0.584646463394165,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.918569028377533,0.6401364207267761,0.4487539529800415,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.77149498462677,0.3754956126213074,0.3606084883213043,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.6613492369651794,0.2339885085821151,1.0791977643966677,285.11181640625,284.95001220703125,300.12890625,289.0018920898437,298.5255126953125,297.2769775390625,285.1133728027344,1.0,0.6763680577278137,0.0626686811447143,0.6499999761581421,1.0,1.0,-3.451737880706787,1.5120222568511963,1.9397155046463013,0.7316864132881165,0.9016910791397096,0.9016910791397096,0.0,242.7251892089844,250.0,47964.08984375,0.0,3771.1015625,1.0,280.341552734375,283.4782409667969,291.9647827148437,294.9779357910156,293.1499938964844,293.1499938964844,280.04998779296875,35865.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865432381629944,1.0,0.0,0.0,3.6505067348480233,3.6505305767059326,8.892002369975671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.05615234375,0.0,1532.7232666015625,1895.4371337890625,0.0,4185.33544921875,0.9053160548210144,1.0,0.0,3.0,1.0,0.0
12238080,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.8139887452125549,0.4410281181335449,0.4010491371154785,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.905486226081848,0.6142439246177673,0.584646463394165,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.918569028377533,0.6401364207267761,0.4487539529800415,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.77149498462677,0.3754956126213074,0.3606084883213043,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.6613492369651794,0.2339885085821151,1.0791977643966677,285.11181640625,284.95001220703125,300.12890625,289.0018920898437,298.5255126953125,297.2769775390625,285.1133728027344,1.0,0.6763680577278137,0.0626686811447143,0.6499999761581421,1.0,1.0,-3.451737880706787,1.5120222568511963,1.9397155046463013,0.7316864132881165,0.9016910791397096,0.9016910791397096,0.0,242.7251892089844,250.0,47964.08984375,0.0,3771.1015625,1.0,280.341552734375,283.4782409667969,291.9647827148437,294.9779357910156,293.1499938964844,293.1499938964844,280.04998779296875,35865.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865432381629944,1.0,0.0,0.0,3.6505067348480233,3.6505305767059326,8.892002369975671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.05615234375,0.0,1532.7232666015625,1895.4371337890625,0.0,4185.33544921875,0.9053160548210144,1.0,0.0,3.0,1.0,0.0
12238140,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8117668628692627,0.4399405121803283,0.4006857872009277,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9029417634010316,0.6132709980010986,0.5843612551689148,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9185424447059632,0.6443017721176147,0.4521232545375824,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.7700285315513611,0.375765860080719,0.3612947165966034,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6601223349571228,0.2341699004173278,1.0815163850784302,284.9432373046875,284.95001220703125,300.1119079589844,288.993896484375,298.5179443359375,297.276611328125,284.94207763671875,1.0,0.6786398887634277,0.0589111484587192,0.6499999761581421,1.0,1.0,-3.458639144897461,1.5151724815368652,1.9434665441513064,0.73345547914505,0.900214433670044,0.900214433670044,0.0,245.559814453125,253.0,48976.5546875,0.0,3804.8125,1.0,280.0579528808594,283.2662658691406,292.03192138671875,295.1762084960937,293.1499938964844,293.1499938964844,279.75,35980.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981705546379088,1.0,0.0,0.0,3.6519603729248047,3.651984453201294,8.899085628399916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.10302734375,0.0,1535.208251953125,1895.4371337890625,0.0,4284.5576171875,0.905693769454956,1.0,0.0,3.0,1.0,0.0
12238200,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8117668628692627,0.4399405121803283,0.4006857872009277,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9029417634010316,0.6132709980010986,0.5843612551689148,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9185424447059632,0.6443017721176147,0.4521232545375824,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.7700285315513611,0.375765860080719,0.3612947165966034,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6601223349571228,0.2341699004173278,1.0815163850784302,284.9432373046875,284.95001220703125,300.1119079589844,288.993896484375,298.5179443359375,297.276611328125,284.94207763671875,1.0,0.6786398887634277,0.0589111484587192,0.6499999761581421,1.0,1.0,-3.458639144897461,1.5151724815368652,1.9434665441513064,0.73345547914505,0.900214433670044,0.900214433670044,0.0,245.559814453125,253.0,48976.5546875,0.0,3804.8125,1.0,280.0579528808594,283.2662658691406,292.03192138671875,295.1762084960937,293.1499938964844,293.1499938964844,279.75,35980.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981705546379088,1.0,0.0,0.0,3.6519603729248047,3.651984453201294,8.899085628399916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.10302734375,0.0,1535.208251953125,1895.4371337890625,0.0,4284.5576171875,0.905693769454956,1.0,0.0,3.0,1.0,0.0
