time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238260,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.8071274757385254,0.4375036656856537,0.3988991677761078,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591247558594,0.8979502320289612,0.6107348203659058,0.5824555158615112,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9157314896583556,0.6470503211021423,0.4543310701847076,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.7664470672607422,0.374948501586914,0.3609141111373901,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.6569685935974121,0.2335156053304672,1.0802470445632937,284.7592163085937,284.95001220703125,300.09478759765625,288.98638916015625,298.5032958984375,297.2640991210937,284.7579040527344,1.0,0.6802557110786438,0.0549809075891971,0.6499999761581421,1.0,1.0,-3.45487904548645,1.5134292840957642,1.941449761390686,0.732648491859436,0.8961326479911804,0.8961326479911804,0.0,249.7605133056641,256.0,50045.31640625,0.0,3820.30078125,1.0,279.7582092285156,283.0415344238281,292.0672607421875,295.2839050292969,293.1499938964844,293.1499938964844,280.04998779296875,36183.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645738124847412,3.645762205123901,8.868787517712917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.6484375,0.0,1529.805419921875,1895.4371337890625,0.0,4300.0,0.9044352769851683,1.0,0.0,3.0,1.0,0.0
12238320,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.8071274757385254,0.4375036656856537,0.3988991677761078,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591247558594,0.8979502320289612,0.6107348203659058,0.5824555158615112,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9157314896583556,0.6470503211021423,0.4543310701847076,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.7664470672607422,0.374948501586914,0.3609141111373901,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.6569685935974121,0.2335156053304672,1.0802470445632937,284.7592163085937,284.95001220703125,300.09478759765625,288.98638916015625,298.5032958984375,297.2640991210937,284.7579040527344,1.0,0.6802557110786438,0.0549809075891971,0.6499999761581421,1.0,1.0,-3.45487904548645,1.5134292840957642,1.941449761390686,0.732648491859436,0.8961326479911804,0.8961326479911804,0.0,249.7605133056641,256.0,50045.31640625,0.0,3820.30078125,1.0,279.7582092285156,283.0415344238281,292.0672607421875,295.2839050292969,293.1499938964844,293.1499938964844,280.04998779296875,36183.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645738124847412,3.645762205123901,8.868787517712917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.6484375,0.0,1529.805419921875,1895.4371337890625,0.0,4300.0,0.9044352769851683,1.0,0.0,3.0,1.0,0.0
12238380,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8046834468841553,0.4367319941520691,0.3979357779026031,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8953412771224976,0.6097768545150757,0.5813086032867432,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9144476056098938,0.6492496728897095,0.4556091427803039,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7645681500434875,0.3747414350509643,0.3605997562408447,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.65525221824646,0.2332590967416763,1.0789200067520142,284.8872985839844,284.95001220703125,300.0851745605469,288.9824523925781,298.4982604980469,297.2626037597656,284.89208984375,1.0,0.6809587478637695,0.0527799688279628,0.6499999761581421,1.0,1.0,-3.4518957138061523,1.5120731592178345,1.9398224353790283,0.7318496704101562,0.896862268447876,0.896862268447876,0.0,251.86659240722656,256.0,48967.87890625,0.0,3825.348388671875,1.0,280.0105895996094,283.2096252441406,291.9856262207031,295.0599975585937,293.1499938964844,293.1499938964844,280.04998779296875,36118.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996761679649352,1.0,0.0,0.0,3.642989158630371,3.643013238906861,8.855417945596855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.56201171875,0.0,1526.2646484375,1895.4371337890625,0.0,4297.27001953125,0.903823733329773,1.0,0.0,3.0,1.0,0.0
12238440,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8036738038063049,0.4365521371364593,0.3976852893829345,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8941954970359802,0.609467625617981,0.5809090733528137,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9144807457923888,0.6514254212379456,0.4570401012897491,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.7638406753540039,0.3748779296875,0.3606627285480499,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.6545549035072327,0.2332738786935806,1.0787943601608276,284.9192810058594,284.95001220703125,300.0775756835937,288.9794921875,298.4966735839844,297.265625,284.9205627441406,1.0,0.6816363334655762,0.0510506629943847,0.6499999761581421,1.0,1.0,-3.452753782272339,1.51248037815094,1.9402732849121087,0.7319797277450562,0.8970372080802917,0.8970372080802917,0.0,252.9624786376953,259.0,48872.87109375,0.0,3833.937744140625,1.0,280.0419311523437,283.24560546875,291.969970703125,295.06256103515625,293.1499938964844,293.1499938964844,280.3500061035156,36073.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978647828102112,1.0,0.0,0.0,3.642278432846069,3.64230227470398,8.851962434164307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.54931640625,0.0,1525.1448974609375,1895.4371337890625,0.0,4281.97216796875,0.9036123752593994,1.0,0.0,3.0,1.0,0.0
12238500,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8028923869132996,0.4366495907306671,0.3976123332977295,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8932766914367676,0.6094560027122498,0.5807146430015564,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9149188995361328,0.6542263031005859,0.4588351547718048,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7633465528488159,0.375273197889328,0.3609181940555572,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.6540787816047668,0.2334771007299423,1.0793309211730957,285.0633239746094,284.95001220703125,300.0689392089844,288.97625732421875,298.496337890625,297.2716064453125,285.0701904296875,1.0,0.682533860206604,0.0490855425596237,0.6499999761581421,1.0,1.0,-3.4555375576019287,1.5137726068496704,1.941765069961548,0.7325692176818848,0.8991950154304504,0.8991950154304504,0.0,254.0180053710937,259.0,48006.5546875,0.0,3847.06982421875,1.0,280.2983703613281,283.4288635253906,291.9244079589844,294.897216796875,293.1499938964844,293.1499938964844,280.3500061035156,35958.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904304146766664,1.0,0.0,0.0,3.6432950496673584,3.643318891525269,8.856904401000065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.07177734375,0.0,1525.4085693359375,1895.4371337890625,0.0,4218.70849609375,0.9037997722625732,1.0,0.0,3.0,1.0,0.0
12238560,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.8026623725891113,0.4369918704032898,0.3978847563266754,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.892918586730957,0.6097459197044373,0.5809201002120972,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.9159717559814452,0.6572862863540649,0.4609229266643524,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.7633355855941772,0.3758971095085144,0.3614521324634552,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.6540589332580566,0.2338752448558807,1.0808768272399902,285.1124572753906,284.95001220703125,300.0602722167969,288.97320556640625,298.4973449707031,297.27996826171875,285.11376953125,1.0,0.6836444735527039,0.0472173877060413,0.6499999761581421,1.0,1.0,-3.46112060546875,1.5163499116897583,1.944770574569702,0.7338305115699768,0.900809109210968,0.900809109210968,0.0,254.80430603027344,262.0,47952.9140625,0.0,3865.5927734375,1.0,280.3420715332031,283.4818115234375,291.9364013671875,294.9487609863281,293.1499938964844,293.1499938964844,280.04998779296875,35864.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872463941574096,1.0,0.0,0.0,3.64668345451355,3.64670729637146,8.873386718732945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.81689453125,0.0,1528.46923828125,1895.4371337890625,0.0,4191.38720703125,0.904460072517395,1.0,0.0,3.0,1.0,0.0
12238620,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8004696369171143,0.4359126389026642,0.3975284695625305,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8905518054962158,0.6086789965629578,0.5805453658103943,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9160484075546264,0.6614495515823364,0.4643035531044006,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.7620015740394592,0.3761291205883026,0.3621050715446472,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.6529669165611267,0.2340474277734756,1.0831613540649414,284.9437866210937,284.95001220703125,300.0429077148437,288.96759033203125,298.4894714355469,297.2793884277344,284.942626953125,1.0,0.6858763694763184,0.0434810742735862,0.6499999761581421,1.0,1.0,-3.467855453491211,1.5194238424301147,1.948431611061096,0.735553503036499,0.89933842420578,0.89933842420578,0.0,257.64208984375,265.0,48975.01171875,0.0,3899.172119140625,1.0,280.0580139160156,283.2695617675781,292.0056457519531,295.14898681640625,293.1499938964844,293.1499938964844,280.3500061035156,35980.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988786578178406,1.0,0.0,0.0,3.648138046264648,3.6481621265411377,8.880467703420436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.56884765625,0.0,1530.9544677734375,1895.4371337890625,0.0,4290.54052734375,0.9048386216163636,1.0,0.0,3.0,1.0,0.0
12238680,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8004696369171143,0.4359126389026642,0.3975284695625305,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8905518054962158,0.6086789965629578,0.5805453658103943,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9160484075546264,0.6614495515823364,0.4643035531044006,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.7620015740394592,0.3761291205883026,0.3621050715446472,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.6529669165611267,0.2340474277734756,1.0831613540649414,284.9437866210937,284.95001220703125,300.0429077148437,288.96759033203125,298.4894714355469,297.2793884277344,284.942626953125,1.0,0.6858763694763184,0.0434810742735862,0.6499999761581421,1.0,1.0,-3.467855453491211,1.5194238424301147,1.948431611061096,0.735553503036499,0.89933842420578,0.89933842420578,0.0,257.64208984375,265.0,48975.01171875,0.0,3899.172119140625,1.0,280.0580139160156,283.2695617675781,292.0056457519531,295.14898681640625,293.1499938964844,293.1499938964844,280.3500061035156,35980.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988786578178406,1.0,0.0,0.0,3.648138046264648,3.6481621265411377,8.880467703420436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.56884765625,0.0,1530.9544677734375,1895.4371337890625,0.0,4290.54052734375,0.9048386216163636,1.0,0.0,3.0,1.0,0.0
12238740,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.7979145646095276,0.4355736374855041,0.3969477415084839,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.8877586722373962,0.6081436276435852,0.579788327217102,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.9157308340072632,0.666508138179779,0.4675423502922058,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.760282576084137,0.3766492009162903,0.3624721467494964,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.6514871120452881,0.2343490570783615,1.0843230485916138,285.1146545410156,284.95001220703125,300.0254821777344,288.9627685546875,298.4853515625,297.2854309082031,285.1158142089844,1.0,0.6879165172576904,0.0397447608411312,0.6499999761581421,1.0,1.0,-3.471970319747925,1.521337628364563,1.9506326913833616,0.7363964319229126,0.9029408097267152,0.9029408097267152,0.0,260.6595153808594,268.0,48052.69921875,0.0,3927.378173828125,1.0,280.342041015625,283.4822998046875,291.9371032714844,294.96697998046875,293.1499938964844,293.1499938964844,280.04998779296875,35825.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902220368385316,1.0,0.0,0.0,3.653886318206787,3.653910398483277,8.908475024327345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.74169921875,0.0,1536.1881103515625,1895.4371337890625,0.0,4216.9248046875,0.9060404896736144,1.0,0.0,3.0,1.0,0.0
12238800,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.7979145646095276,0.4355736374855041,0.3969477415084839,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.8877586722373962,0.6081436276435852,0.579788327217102,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.9157308340072632,0.666508138179779,0.4675423502922058,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.760282576084137,0.3766492009162903,0.3624721467494964,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.6514871120452881,0.2343490570783615,1.0843230485916138,285.1146545410156,284.95001220703125,300.0254821777344,288.9627685546875,298.4853515625,297.2854309082031,285.1158142089844,1.0,0.6879165172576904,0.0397447608411312,0.6499999761581421,1.0,1.0,-3.471970319747925,1.521337628364563,1.9506326913833616,0.7363964319229126,0.9029408097267152,0.9029408097267152,0.0,260.6595153808594,268.0,48052.69921875,0.0,3927.378173828125,1.0,280.342041015625,283.4822998046875,291.9371032714844,294.96697998046875,293.1499938964844,293.1499938964844,280.04998779296875,35825.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902220368385316,1.0,0.0,0.0,3.653886318206787,3.653910398483277,8.908475024327345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.74169921875,0.0,1536.1881103515625,1895.4371337890625,0.0,4216.9248046875,0.9060404896736144,1.0,0.0,3.0,1.0,0.0
12238860,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7951926589012146,0.4342270791530609,0.3962876498699188,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8848250508308411,0.6066921949386597,0.5789878368377686,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9151709079742432,0.670386552810669,0.4706794619560241,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7584656476974487,0.3766055107116699,0.3628374934196472,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6499550342559814,0.2343092560768127,1.0856372117996216,284.9429016113281,284.95001220703125,300.00799560546875,288.9587707519531,298.4756164550781,297.2816772460937,284.9416809082031,1.0,0.6900026202201843,0.0357708074152469,0.6499999761581421,1.0,1.0,-3.476019859313965,1.5231819152832031,1.9528379440307613,0.7374520301818848,0.9014347195625304,0.9014347195625304,0.0,263.8950500488281,271.0,49047.88671875,0.0,3956.75146484375,1.0,280.05792236328125,283.2673034667969,291.99462890625,295.1440734863281,293.1499938964844,293.1499938964844,279.75,35959.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656156063079834,3.6561801433563232,8.919545848584676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.75390625,0.0,1539.72314453125,1895.4371337890625,0.0,4300.0,0.9066153168678284,1.0,0.0,3.0,1.0,0.0
12238920,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7951926589012146,0.4342270791530609,0.3962876498699188,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8848250508308411,0.6066921949386597,0.5789878368377686,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9151709079742432,0.670386552810669,0.4706794619560241,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7584656476974487,0.3766055107116699,0.3628374934196472,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6499550342559814,0.2343092560768127,1.0856372117996216,284.9429016113281,284.95001220703125,300.00799560546875,288.9587707519531,298.4756164550781,297.2816772460937,284.9416809082031,1.0,0.6900026202201843,0.0357708074152469,0.6499999761581421,1.0,1.0,-3.476019859313965,1.5231819152832031,1.9528379440307613,0.7374520301818848,0.9014347195625304,0.9014347195625304,0.0,263.8950500488281,271.0,49047.88671875,0.0,3956.75146484375,1.0,280.05792236328125,283.2673034667969,291.99462890625,295.1440734863281,293.1499938964844,293.1499938964844,279.75,35959.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656156063079834,3.6561801433563232,8.919545848584676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.75390625,0.0,1539.72314453125,1895.4371337890625,0.0,4300.0,0.9066153168678284,1.0,0.0,3.0,1.0,0.0
12238980,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75732421875,0.7906155586242676,0.4316950142383575,0.3943963348865509,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.880061686038971,0.6038845777511597,0.5767962336540222,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9125316143035888,0.6729561686515808,0.4727541506290436,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574462890625,0.755099356174469,0.375594288110733,0.3622575104236603,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.6469950675964355,0.2335123270750045,1.0836788415908811,284.7572021484375,284.95001220703125,299.990478515625,288.95562744140625,298.45977783203125,297.2673645019531,284.75604248046875,1.0,0.6914174556732178,0.0317968502640724,0.6499999761581421,1.0,1.0,-3.470560073852539,1.5206632614135742,1.9498968124389648,0.7362152338027954,0.8973073363304138,0.8973073363304138,0.0,268.1576538085937,274.0,50093.578125,0.0,3968.244873046875,1.0,279.7582092285156,283.0408020019531,292.0408935546875,295.25836181640625,293.1499938964844,293.1499938964844,280.04998779296875,36172.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650360822677612,3.6503849029541016,8.8912923956741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.31689453125,0.0,1534.8597412109375,1895.4371337890625,0.0,4300.0,0.905459761619568,1.0,0.0,3.0,1.0,0.0
12239040,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75732421875,0.7906155586242676,0.4316950142383575,0.3943963348865509,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.880061686038971,0.6038845777511597,0.5767962336540222,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9125316143035888,0.6729561686515808,0.4727541506290436,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574462890625,0.755099356174469,0.375594288110733,0.3622575104236603,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.6469950675964355,0.2335123270750045,1.0836788415908811,284.7572021484375,284.95001220703125,299.990478515625,288.95562744140625,298.45977783203125,297.2673645019531,284.75604248046875,1.0,0.6914174556732178,0.0317968502640724,0.6499999761581421,1.0,1.0,-3.470560073852539,1.5206632614135742,1.9498968124389648,0.7362152338027954,0.8973073363304138,0.8973073363304138,0.0,268.1576538085937,274.0,50093.578125,0.0,3968.244873046875,1.0,279.7582092285156,283.0408020019531,292.0408935546875,295.25836181640625,293.1499938964844,293.1499938964844,280.04998779296875,36172.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650360822677612,3.6503849029541016,8.8912923956741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.31689453125,0.0,1534.8597412109375,1895.4371337890625,0.0,4300.0,0.905459761619568,1.0,0.0,3.0,1.0,0.0
12239100,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7885056734085083,0.4309264719486236,0.3934694826602936,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8778347373008728,0.6028786301612854,0.5756338238716125,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9114422798156738,0.6748227477073669,0.4738180041313171,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7535169124603271,0.375308632850647,0.3618827164173126,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6455538272857666,0.2332129329442978,1.0821858644485474,284.8756103515625,284.95001220703125,299.981689453125,288.9544372558594,298.45465087890625,297.2650756835937,284.8814392089844,1.0,0.6919478178024292,0.0298098735511302,0.6499999761581421,1.0,1.0,-3.4670729637146,1.5190759897232056,1.947996973991394,0.735299825668335,0.8979470729827881,0.8979470729827881,0.0,270.0652160644531,274.0,49047.28515625,0.0,3970.75244140625,1.0,280.00115966796875,283.19793701171875,291.9678649902344,295.03985595703125,293.1499938964844,293.1499938964844,280.04998779296875,36122.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647803544998169,3.647827625274658,8.878838571035885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.53515625,0.0,1531.641357421875,1895.4371337890625,0.0,4300.0,0.9049063920974731,1.0,0.0,3.0,1.0,0.0
12239160,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7873947620391846,0.4306855201721191,0.3931253254413605,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8765713572502136,0.6024209260940552,0.5750533938407898,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9114713668823242,0.6772645115852356,0.4753950536251068,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7527223229408264,0.3753956258296966,0.3618724346160888,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.6447940468788147,0.2331829220056533,1.0817784070968628,284.91754150390625,284.95001220703125,299.972900390625,288.9534606933594,298.4525451660156,297.26812744140625,284.9186706542969,1.0,0.6926259994506836,0.0279240701347589,0.6499999761581421,1.0,1.0,-3.467347860336304,1.5192197561264038,1.9481279850006104,0.7352628707885742,0.8981841206550598,0.8981841206550598,0.0,271.3155517578125,277.0,48916.65234375,0.0,3978.856201171875,1.0,280.0423889160156,283.2450866699219,291.9462585449219,295.0411071777344,293.1499938964844,293.1499938964844,280.3500061035156,36068.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998496949672699,1.0,0.0,0.0,3.64708399772644,3.6471080780029297,8.875336447999871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.93212890625,0.0,1530.439208984375,1895.4371337890625,0.0,4287.31640625,0.9046825766563416,1.0,0.0,3.0,1.0,0.0
12239220,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7865091562271118,0.4310833215713501,0.3932893574237823,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8753987550735474,0.6025354266166687,0.574908971786499,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9129794239997864,0.6831133365631104,0.4792661964893341,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.7522914409637451,0.3763225078582763,0.3625701367855072,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.6443704962730408,0.2337330281734466,1.083598017692566,285.1095886230469,284.95001220703125,299.955322265625,288.9523010253906,298.4529113769531,297.2821960449219,285.1109924316406,1.0,0.6944942474365234,0.0241524595767259,0.6499999761581421,1.0,1.0,-3.475044250488281,1.5227833986282349,1.952260971069336,0.7369313836097717,0.9019148945808412,0.9019148945808412,0.0,273.0893859863281,280.0,47996.3359375,0.0,4008.864013671875,1.0,280.34161376953125,283.4798583984375,291.9161682128906,294.9300537109375,293.1499938964844,293.1499938964844,280.04998779296875,35865.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987928867340088,1.0,0.0,0.0,3.651489496231079,3.651513576507568,8.896791428014694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.18505859375,0.0,1533.8160400390625,1895.4371337890625,0.0,4197.25390625,0.9055356383323668,1.0,0.0,3.0,1.0,0.0
12239280,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7865091562271118,0.4310833215713501,0.3932893574237823,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8753987550735474,0.6025354266166687,0.574908971786499,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9129794239997864,0.6831133365631104,0.4792661964893341,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.7522914409637451,0.3763225078582763,0.3625701367855072,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.6443704962730408,0.2337330281734466,1.083598017692566,285.1095886230469,284.95001220703125,299.955322265625,288.9523010253906,298.4529113769531,297.2821960449219,285.1109924316406,1.0,0.6944942474365234,0.0241524595767259,0.6499999761581421,1.0,1.0,-3.475044250488281,1.5227833986282349,1.952260971069336,0.7369313836097717,0.9019148945808412,0.9019148945808412,0.0,273.0893859863281,280.0,47996.3359375,0.0,4008.864013671875,1.0,280.34161376953125,283.4798583984375,291.9161682128906,294.9300537109375,293.1499938964844,293.1499938964844,280.04998779296875,35865.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987928867340088,1.0,0.0,0.0,3.651489496231079,3.651513576507568,8.896791428014694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.18505859375,0.0,1533.8160400390625,1895.4371337890625,0.0,4197.25390625,0.9055356383323668,1.0,0.0,3.0,1.0,0.0
12239340,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.784516453742981,0.4299808740615845,0.3929024040699005,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8732360601425171,0.6013312339782715,0.574394166469574,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.9131497740745544,0.6871820092201233,0.4825943112373352,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7511153817176819,0.3764661252498626,0.3631374537944793,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6434309482574463,0.2338649481534958,1.085687279701233,284.9417419433594,284.95001220703125,299.937744140625,288.95220947265625,298.444580078125,297.2809753417969,284.94061279296875,1.0,0.6966049075126648,0.0203808508813381,0.6499999761581421,1.0,1.0,-3.481172800064087,1.5255804061889648,1.955592393875122,0.7384918928146362,0.9004228115081787,0.9004228115081787,0.0,275.890380859375,283.0,49017.9921875,0.0,4041.070556640625,1.0,280.0579528808594,283.2680969238281,291.9894104003906,295.1338195800781,293.1499938964844,293.1499938964844,279.75,35981.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993557929992676,1.0,0.0,0.0,3.652909278869629,3.652933359146118,8.903711545826809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.20166015625,0.0,1536.2708740234375,1895.4371337890625,0.0,4294.56787109375,0.9059065580368042,1.0,0.0,3.0,1.0,0.0
12239400,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.784516453742981,0.4299808740615845,0.3929024040699005,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8732360601425171,0.6013312339782715,0.574394166469574,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.9131497740745544,0.6871820092201233,0.4825943112373352,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7511153817176819,0.3764661252498626,0.3631374537944793,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6434309482574463,0.2338649481534958,1.085687279701233,284.9417419433594,284.95001220703125,299.937744140625,288.95220947265625,298.444580078125,297.2809753417969,284.94061279296875,1.0,0.6966049075126648,0.0203808508813381,0.6499999761581421,1.0,1.0,-3.481172800064087,1.5255804061889648,1.955592393875122,0.7384918928146362,0.9004228115081787,0.9004228115081787,0.0,275.890380859375,283.0,49017.9921875,0.0,4041.070556640625,1.0,280.0579528808594,283.2680969238281,291.9894104003906,295.1338195800781,293.1499938964844,293.1499938964844,279.75,35981.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993557929992676,1.0,0.0,0.0,3.652909278869629,3.652933359146118,8.903711545826809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.20166015625,0.0,1536.2708740234375,1895.4371337890625,0.0,4294.56787109375,0.9059065580368042,1.0,0.0,3.0,1.0,0.0
12239460,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.7803491950035095,0.4275371134281158,0.3911098837852478,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.8689332604408264,0.5985888242721558,0.5722899436950684,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582397460937,0.9108388423919678,0.6896756291389465,0.4846508204936981,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.7481374144554138,0.3755100667476654,0.3626304268836975,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.6408666968345642,0.2331611067056656,1.0842008590698242,284.7583923339844,284.95001220703125,299.920166015625,288.9532775878906,298.4285583496094,297.2663269042969,284.7571105957031,1.0,0.6980705261230469,0.0164110716432333,0.6499999761581421,1.0,1.0,-3.476571798324585,1.5234551429748535,1.953116655349732,0.7374683022499084,0.8963282704353333,0.8963282704353333,0.0,280.0705871582031,286.0,50075.06640625,0.0,4054.155029296875,1.0,279.7583923339844,283.04345703125,292.03631591796875,295.2520751953125,293.1499938964844,293.1499938964844,280.04998779296875,36184.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6466434001922607,3.64666748046875,8.873191745806253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.72607421875,0.0,1530.816162109375,1895.4371337890625,0.0,4300.0,0.904638171195984,1.0,0.0,3.0,1.0,0.0
12239520,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.7803491950035095,0.4275371134281158,0.3911098837852478,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.8689332604408264,0.5985888242721558,0.5722899436950684,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582397460937,0.9108388423919678,0.6896756291389465,0.4846508204936981,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.7481374144554138,0.3755100667476654,0.3626304268836975,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.6408666968345642,0.2331611067056656,1.0842008590698242,284.7583923339844,284.95001220703125,299.920166015625,288.9532775878906,298.4285583496094,297.2663269042969,284.7571105957031,1.0,0.6980705261230469,0.0164110716432333,0.6499999761581421,1.0,1.0,-3.476571798324585,1.5234551429748535,1.953116655349732,0.7374683022499084,0.8963282704353333,0.8963282704353333,0.0,280.0705871582031,286.0,50075.06640625,0.0,4054.155029296875,1.0,279.7583923339844,283.04345703125,292.03631591796875,295.2520751953125,293.1499938964844,293.1499938964844,280.04998779296875,36184.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6466434001922607,3.64666748046875,8.873191745806253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.72607421875,0.0,1530.816162109375,1895.4371337890625,0.0,4300.0,0.904638171195984,1.0,0.0,3.0,1.0,0.0
12239580,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7780121564865112,0.4267058670520782,0.3900657594203949,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8664647936820984,0.5974476933479309,0.5709336996078491,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9097498655319214,0.6921350955963135,0.4860608577728271,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7464155554771423,0.3752317428588867,0.3622266948223114,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6393189430236816,0.2328719496726989,1.0826616287231443,284.8961181640625,284.95001220703125,299.9089050292969,288.9545593261719,298.42242431640625,297.2641906738281,284.8997802734375,1.0,0.6987971067428589,0.0138704124838113,0.6499999761581421,1.0,1.0,-3.4730336666107178,1.521850347518921,1.9511831998825075,0.7365077137947083,0.897117555141449,0.897117555141449,0.0,282.3844909667969,286.0,48968.078125,0.0,4058.868408203125,1.0,280.0205383300781,283.2221984863281,291.9538269042969,295.032470703125,293.1499938964844,293.1499938964844,280.04998779296875,36106.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993606209754944,1.0,0.0,0.0,3.643765687942505,3.643789768218994,8.85919348547759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.88671875,0.0,1527.03759765625,1895.4371337890625,0.0,4294.6083984375,0.903982639312744,1.0,0.0,3.0,1.0,0.0
12239640,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7773318886756897,0.4265437722206116,0.3898700773715973,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8656800389289856,0.5971236228942871,0.5705649852752686,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9098438620567322,0.6938515901565552,0.4872051477432251,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.745940089225769,0.3752996027469635,0.3622487187385559,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.638875424861908,0.2328754067420959,1.0825486183166504,284.9186096191406,284.95001220703125,299.9025573730469,288.9555053710937,298.42108154296875,297.26666259765625,284.9198608398437,1.0,0.6993104219436646,0.0124412924051284,0.6499999761581421,1.0,1.0,-3.473617553710937,1.5221288204193115,1.951488733291626,0.7365871667861938,0.8972235321998596,0.8972235321998596,0.0,283.2528076171875,289.0,48907.01953125,0.0,4065.5126953125,1.0,280.0419921875,283.2471923828125,291.946533203125,295.0392150878906,293.1499938964844,293.1499938964844,280.3500061035156,36074.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998071551322937,1.0,0.0,0.0,3.643148899078369,3.6431729793548575,8.856194426698494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.79248046875,0.0,1526.1163330078125,1895.4371337890625,0.0,4283.720703125,0.9038075804710388,1.0,0.0,3.0,1.0,0.0
12239700,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7766544818878174,0.4266108572483063,0.3897738754749298,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8648599982261658,0.596988320350647,0.5702645182609558,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9102573394775392,0.6965712904930115,0.4889370501041412,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7455164790153503,0.3756249845027923,0.3624390363693237,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6384876370429993,0.2330589443445205,1.0829969644546509,285.0629577636719,284.95001220703125,299.893798828125,288.95709228515625,298.4208679199219,297.27301025390625,285.06982421875,1.0,0.700137734413147,0.010456402786076,0.6499999761581421,1.0,1.0,-3.475985527038574,1.523229956626892,1.952755570411682,0.737072229385376,0.8993826508522034,0.8993826508522034,0.0,284.3070678710937,289.0,48041.3515625,0.0,4077.826416015625,1.0,280.29840087890625,283.4303894042969,291.90478515625,294.87744140625,293.1499938964844,293.1499938964844,280.3500061035156,35958.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905341267585754,1.0,0.0,0.0,3.6441526412963854,3.644176483154297,8.861075002641883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.10400390625,0.0,1526.364990234375,1895.4371337890625,0.0,4219.59619140625,0.9039920568466188,1.0,0.0,3.0,1.0,0.0
12239760,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.7764611840248108,0.4269195199012756,0.3900175988674164,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.8645120859146118,0.5971466302871704,0.5703491568565369,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.9112027287483216,0.6995523571968079,0.4909716546535492,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7455011606216431,0.3761786818504333,0.3629082143306732,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.6384863257408142,0.233438491821289,1.08446204662323,285.11236572265625,284.95001220703125,299.885009765625,288.9590148925781,298.42156982421875,297.28094482421875,285.1137084960937,1.0,0.7011762261390686,0.008570484817028,0.6499999761581421,1.0,1.0,-3.481149673461914,1.5256139039993286,1.9555357694625848,0.7382297515869141,0.9009987711906432,0.9009987711906432,0.0,285.09783935546875,292.0,47987.4453125,0.0,4095.757080078125,1.0,280.3420715332031,283.4833068847656,291.9209899902344,294.9329833984375,293.1499938964844,293.1499938964844,280.04998779296875,35865.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871883988380432,1.0,0.0,0.0,3.64753007888794,3.6475541591644287,8.877508435034542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.00244140625,0.0,1529.4140625,1895.4371337890625,0.0,4190.88818359375,0.9046500325202942,1.0,0.0,3.0,1.0,0.0
12239820,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7745677828788757,0.4258085489273071,0.3896249830722809,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8624421954154968,0.5958673357963562,0.5697620511054993,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9113107919692992,0.703429639339447,0.4941798150539398,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7443805932998657,0.376266211271286,0.363428384065628,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6376266479492188,0.2335723489522934,1.0865864753723145,284.9446716308594,284.95001220703125,299.86749267578125,288.9638366699219,298.4128723144531,297.2790832519531,284.9435729980469,1.0,0.7032597661018372,0.0047986484132707,0.6499999761581421,1.0,1.0,-3.487025737762451,1.5282913446426392,1.9587345123291016,0.7397482395172119,0.8995460867881775,0.8995460867881775,0.0,287.9449462890625,295.0,49013.35546875,0.0,4127.78857421875,1.0,280.0579833984375,283.2712707519531,292.0000305175781,295.14288330078125,293.1499938964844,293.1499938964844,280.3500061035156,35980.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984406232833862,1.0,0.0,0.0,3.6489999294281006,3.6490237712860094,8.884663884600741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.16845703125,0.0,1531.908203125,1895.4371337890625,0.0,4286.84033203125,0.905031144618988,1.0,0.0,3.0,1.0,0.0
12239880,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7745677828788757,0.4258085489273071,0.3896249830722809,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8624421954154968,0.5958673357963562,0.5697620511054993,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9113107919692992,0.703429639339447,0.4941798150539398,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7443805932998657,0.376266211271286,0.363428384065628,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6376266479492188,0.2335723489522934,1.0865864753723145,284.9446716308594,284.95001220703125,299.86749267578125,288.9638366699219,298.4128723144531,297.2790832519531,284.9435729980469,1.0,0.7032597661018372,0.0047986484132707,0.6499999761581421,1.0,1.0,-3.487025737762451,1.5282913446426392,1.9587345123291016,0.7397482395172119,0.8995460867881775,0.8995460867881775,0.0,287.9449462890625,295.0,49013.35546875,0.0,4127.78857421875,1.0,280.0579833984375,283.2712707519531,292.0000305175781,295.14288330078125,293.1499938964844,293.1499938964844,280.3500061035156,35980.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984406232833862,1.0,0.0,0.0,3.6489999294281006,3.6490237712860094,8.884663884600741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.16845703125,0.0,1531.908203125,1895.4371337890625,0.0,4286.84033203125,0.905031144618988,1.0,0.0,3.0,1.0,0.0
12239940,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.7723666429519653,0.4254195988178253,0.3890088200569153,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.8600254058837891,0.5951268672943115,0.5688175559043884,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.9110866785049438,0.7082597017288208,0.4972419440746307,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.7429304718971252,0.376643419265747,0.3636620044708252,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.6364319324493408,0.2338373959064483,1.0875869989395142,285.1161804199219,284.95001220703125,299.8500061035156,288.9700622558594,298.4082336425781,297.2842712402344,285.11737060546875,1.0,0.7051538825035095,0.0010268121259287,0.6499999761581421,1.0,1.0,-3.4903059005737305,1.5298194885253906,1.9604862928390503,0.7403985857963562,0.9031732678413392,0.9031732678413392,0.0,290.9591979980469,298.0,48089.58984375,0.0,4154.22509765625,1.0,280.342041015625,283.48388671875,291.942138671875,294.97137451171875,293.1499938964844,293.1499938964844,280.04998779296875,35823.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893274903297424,1.0,0.0,0.0,3.654797315597534,3.654821395874024,8.912917905945505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.30029296875,0.0,1537.1934814453125,1895.4371337890625,0.0,4209.259765625,0.9062435626983644,1.0,0.0,3.0,1.0,0.0
12240000,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.7723666429519653,0.4254195988178253,0.3890088200569153,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.8600254058837891,0.5951268672943115,0.5688175559043884,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.9110866785049438,0.7082597017288208,0.4972419440746307,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.7429304718971252,0.376643419265747,0.3636620044708252,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.6364319324493408,0.2338373959064483,1.0875869989395142,285.1161804199219,284.95001220703125,299.8500061035156,288.9700622558594,298.4082336425781,297.2842712402344,285.11737060546875,1.0,0.7051538825035095,0.0010268121259287,0.6499999761581421,1.0,1.0,-3.4903059005737305,1.5298194885253906,1.9604862928390503,0.7403985857963562,0.9031732678413392,0.9031732678413392,0.0,290.9591979980469,298.0,48089.58984375,0.0,4154.22509765625,1.0,280.342041015625,283.48388671875,291.942138671875,294.97137451171875,293.1499938964844,293.1499938964844,280.04998779296875,35823.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893274903297424,1.0,0.0,0.0,3.654797315597534,3.654821395874024,8.912917905945505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.30029296875,0.0,1537.1934814453125,1895.4371337890625,0.0,4209.259765625,0.9062435626983644,1.0,0.0,3.0,1.0,0.0
12240060,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7700283527374268,0.4240451455116272,0.3883166313171386,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8575050830841064,0.5935078859329224,0.567846417427063,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9106367826461792,0.7118220329284668,0.5001816153526306,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7413978576660156,0.3764562308788299,0.363893985748291,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6351960301399231,0.2337626665830612,1.088750958442688,284.9459228515625,284.95001220703125,299.8326721191406,288.97705078125,298.3975830078125,297.27880859375,284.9449157714844,1.0,0.7070943117141724,0.0006160872871987,0.6499999761581421,1.0,1.0,-3.49353289604187,1.5312833786010742,1.9622496366500848,0.7412683963775635,0.9017152786254884,0.9017152786254884,0.0,294.1923828125,301.0,49111.1328125,0.0,4181.85107421875,1.0,280.05792236328125,283.26959228515625,292.0102233886719,295.1600952148437,293.1499938964844,293.1499938964844,279.75,35956.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999598741531372,1.0,0.0,0.0,3.6571695804595934,3.657193660736084,8.924492362893943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.18798828125,0.0,1540.8319091796875,1895.4371337890625,0.0,4296.6171875,0.9068403840065002,1.0,0.0,3.0,1.0,0.0
