time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240120,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7700283527374268,0.4240451455116272,0.3883166313171386,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8575050830841064,0.5935078859329224,0.567846417427063,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9106367826461792,0.7118220329284668,0.5001816153526306,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7413978576660156,0.3764562308788299,0.363893985748291,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6351960301399231,0.2337626665830612,1.088750958442688,284.9459228515625,284.95001220703125,299.8326721191406,288.97705078125,298.3975830078125,297.27880859375,284.9449157714844,1.0,0.7070943117141724,0.0006160872871987,0.6499999761581421,1.0,1.0,-3.49353289604187,1.5312833786010742,1.9622496366500848,0.7412683963775635,0.9017152786254884,0.9017152786254884,0.0,294.1923828125,301.0,49111.1328125,0.0,4181.85107421875,1.0,280.05792236328125,283.26959228515625,292.0102233886719,295.1600952148437,293.1499938964844,293.1499938964844,279.75,35956.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999598741531372,1.0,0.0,0.0,3.6571695804595934,3.657193660736084,8.924492362893943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.18798828125,0.0,1540.8319091796875,1895.4371337890625,0.0,4296.6171875,0.9068403840065002,1.0,0.0,3.0,1.0,0.0
12240180,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.7660990357398987,0.4215207099914551,0.3864248394966125,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.8534860610961914,0.5906494855880737,0.5655759572982788,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.9083787202835084,0.7140353322029114,0.502012312412262,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.7385497093200684,0.3753149211406708,0.3631879687309265,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.6327409148216248,0.2329404950141906,1.0866656303405762,284.7631530761719,284.95001220703125,299.8155212402344,288.984130859375,298.3797607421875,297.2606506347656,284.7618713378906,1.0,0.7083789110183716,0.0002053624193649,0.6499999761581421,1.0,1.0,-3.487379789352417,1.528447508811951,1.9589322805404663,0.7398696541786194,0.8976984620094299,0.8976984620094299,0.0,298.4218444824219,304.0,50181.1171875,0.0,4191.0751953125,1.0,279.7580871582031,283.0454406738281,292.0625,295.28399658203125,293.1499938964844,293.1499938964844,280.04998779296875,36164.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651667594909668,3.651691675186157,8.897659995454887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.6005859375,0.0,1536.2564697265625,1895.4371337890625,0.0,4300.0,0.905745804309845,1.0,0.0,3.0,1.0,0.0
12240240,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.7660990357398987,0.4215207099914551,0.3864248394966125,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.8534860610961914,0.5906494855880737,0.5655759572982788,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.9083787202835084,0.7140353322029114,0.502012312412262,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.7385497093200684,0.3753149211406708,0.3631879687309265,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.6327409148216248,0.2329404950141906,1.0866656303405762,284.7631530761719,284.95001220703125,299.8155212402344,288.984130859375,298.3797607421875,297.2606506347656,284.7618713378906,1.0,0.7083789110183716,0.0002053624193649,0.6499999761581421,1.0,1.0,-3.487379789352417,1.528447508811951,1.9589322805404663,0.7398696541786194,0.8976984620094299,0.8976984620094299,0.0,298.4218444824219,304.0,50181.1171875,0.0,4191.0751953125,1.0,279.7580871582031,283.0454406738281,292.0625,295.28399658203125,293.1499938964844,293.1499938964844,280.04998779296875,36164.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651667594909668,3.651691675186157,8.897659995454887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.6005859375,0.0,1536.2564697265625,1895.4371337890625,0.0,4300.0,0.905745804309845,1.0,0.0,3.0,1.0,0.0
12240300,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7642898559570312,0.4207395017147064,0.3854955732822418,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8516151309013367,0.5896238088607788,0.5644019842147827,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9074511528015136,0.7157531976699829,0.5029592514038086,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.737198531627655,0.3749631941318512,0.3627519905567169,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6315285563468933,0.2326293140649795,1.085119605064392,284.88214111328125,284.95001220703125,299.8070373535156,288.9877319335937,298.3742980957031,297.2575378417969,284.887939453125,1.0,0.7088524699211121,0.0,0.6499999761581421,1.0,1.0,-3.483597755432129,1.5267254114151,1.9568724632263184,0.7388860583305359,0.8983880281448364,0.8983880281448364,0.0,300.3090209960937,304.0,49143.30078125,0.0,4192.5,1.0,280.00115966796875,283.2029113769531,291.9935913085937,295.0694274902344,293.1499938964844,293.1499938964844,280.04998779296875,36113.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999797940254213,1.0,0.0,0.0,3.649263858795166,3.649287700653076,8.885948545866995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.7490234375,0.0,1533.2022705078125,1895.4371337890625,0.0,4299.82958984375,0.9052273035049438,1.0,0.0,3.0,1.0,0.0
12240360,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.763336718082428,0.4204747676849365,0.3851334154605865,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8505408763885498,0.5891159772872925,0.5637876391410828,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.90749192237854,0.7180655598640442,0.5044421553611755,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7365082502365112,0.3749823570251465,0.3626787960529327,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.630887508392334,0.2325874269008636,1.0846599340438845,284.9237976074219,284.95001220703125,299.798583984375,288.9913330078125,298.3724060058594,297.2607116699219,284.9248352050781,1.0,0.7094748020172119,0.0,0.6499999761581421,1.0,1.0,-3.483558416366577,1.5267245769500732,1.9568337202072144,0.738775372505188,0.8986638188362122,0.8986638188362122,0.0,301.5509338378906,307.0,48998.89453125,0.0,4199.79296875,1.0,280.04254150390625,283.2493591308594,291.9786071777344,295.0760803222656,293.1499938964844,293.1499938964844,280.3500061035156,36059.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973813891410828,1.0,0.0,0.0,3.6487112045288086,3.648735284805298,8.883258146852313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.3330078125,0.0,1532.181884765625,1895.4371337890625,0.0,4277.88134765625,0.9050401449203492,1.0,0.0,3.0,1.0,0.0
12240420,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.7625607848167419,0.4207927882671356,0.3852361142635345,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.8494840264320374,0.5890374779701233,0.5634927749633789,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.90879887342453,0.7236524820327759,0.5081315636634827,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.7361003756523132,0.3757580816745758,0.3632407486438751,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.6305369734764099,0.233104258775711,1.0863540172576904,285.1144714355469,284.95001220703125,299.78173828125,288.9985656738281,298.3738098144531,297.27606201171875,285.11572265625,1.0,0.7112199664115906,0.0,0.6499999761581421,1.0,1.0,-3.4904677867889404,1.529924392700195,1.960543513298035,0.7402592897415161,0.902435839176178,0.902435839176178,0.0,303.3465576171875,295.0,48030.9921875,0.0,4228.47802734375,1.0,280.3417358398437,283.4818725585937,291.9588317871094,294.9735412597656,293.1499938964844,293.1499938964844,280.04998779296875,35858.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986135721206665,1.0,0.0,0.0,3.653342485427856,3.653366327285767,8.905822710403299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.01318359375,0.0,1535.830322265625,1895.4371337890625,0.0,4181.82568359375,0.905945599079132,1.0,0.0,3.0,1.0,0.0
12240480,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.7625607848167419,0.4207927882671356,0.3852361142635345,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.8494840264320374,0.5890374779701233,0.5634927749633789,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.90879887342453,0.7236524820327759,0.5081315636634827,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.7361003756523132,0.3757580816745758,0.3632407486438751,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.6305369734764099,0.233104258775711,1.0863540172576904,285.1144714355469,284.95001220703125,299.78173828125,288.9985656738281,298.3738098144531,297.27606201171875,285.11572265625,1.0,0.7112199664115906,0.0,0.6499999761581421,1.0,1.0,-3.4904677867889404,1.529924392700195,1.960543513298035,0.7402592897415161,0.902435839176178,0.902435839176178,0.0,303.3465576171875,295.0,48030.9921875,0.0,4228.47802734375,1.0,280.3417358398437,283.4818725585937,291.9588317871094,294.9735412597656,293.1499938964844,293.1499938964844,280.04998779296875,35858.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986135721206665,1.0,0.0,0.0,3.653342485427856,3.653366327285767,8.905822710403299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.01318359375,0.0,1535.830322265625,1895.4371337890625,0.0,4181.82568359375,0.905945599079132,1.0,0.0,3.0,1.0,0.0
12240540,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7646368145942688,0.419683575630188,0.3845613300800323,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8517509698867798,0.587694525718689,0.5625432133674622,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.914117157459259,0.727376401424408,0.5110337138175964,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7384794354438782,0.3757731020450592,0.3634047508239746,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.632630467414856,0.2332217246294021,1.0870417356491089,284.9473571777344,284.95001220703125,299.7649841308594,289.005859375,298.36492919921875,297.2733764648437,284.9462585449219,1.0,0.7090912461280823,0.0,0.6499999761581421,1.0,1.0,-3.4930481910705566,1.5310837030410769,1.96196448802948,0.7410200238227844,0.9010205268859864,0.9010205268859864,0.0,299.0647277832031,283.0,49089.9140625,0.0,4209.65087890625,1.0,280.0576477050781,283.2704772949219,292.0414733886719,295.1880187988281,293.1499938964844,293.1499938964844,279.75,35973.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972215294837952,1.0,0.0,0.0,3.655042886734009,3.655066967010498,8.914115596780903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.45654296875,0.0,1538.5911865234375,1895.4371337890625,0.0,4276.52783203125,0.9063790440559388,1.0,0.0,3.0,1.0,0.0
12240600,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7646368145942688,0.419683575630188,0.3845613300800323,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8517509698867798,0.587694525718689,0.5625432133674622,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.914117157459259,0.727376401424408,0.5110337138175964,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7384794354438782,0.3757731020450592,0.3634047508239746,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.632630467414856,0.2332217246294021,1.0870417356491089,284.9473571777344,284.95001220703125,299.7649841308594,289.005859375,298.36492919921875,297.2733764648437,284.9462585449219,1.0,0.7090912461280823,0.0,0.6499999761581421,1.0,1.0,-3.4930481910705566,1.5310837030410769,1.96196448802948,0.7410200238227844,0.9010205268859864,0.9010205268859864,0.0,299.0647277832031,283.0,49089.9140625,0.0,4209.65087890625,1.0,280.0576477050781,283.2704772949219,292.0414733886719,295.1880187988281,293.1499938964844,293.1499938964844,279.75,35973.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972215294837952,1.0,0.0,0.0,3.655042886734009,3.655066967010498,8.914115596780903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.45654296875,0.0,1538.5911865234375,1895.4371337890625,0.0,4276.52783203125,0.9063790440559388,1.0,0.0,3.0,1.0,0.0
12240660,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637023925781,0.767028272151947,0.4173416495323181,0.3824312090873718,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76348876953125,0.8546374440193176,0.5850057601928711,0.560019314289093,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.920422375202179,0.7296088337898254,0.5125726461410522,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.7412856817245483,0.3747643828392029,0.3624022603034973,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.6349890828132629,0.2325731068849563,1.0836913585662842,284.7635803222656,284.95001220703125,299.748291015625,289.0131225585937,298.3482666015625,297.25701904296875,284.76220703125,1.0,0.7045304179191589,0.0,0.6499999761581421,1.0,1.0,-3.4840757846832275,1.526952862739563,1.9571229219436648,0.7389532327651978,0.8970053791999817,0.8970053791999817,0.0,292.20330810546875,271.0,50146.2421875,0.0,4145.50634765625,1.0,279.7580871582031,283.0455322265625,292.0868835449219,295.3083801269531,293.1499938964844,293.1499938964844,280.04998779296875,36175.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649158239364624,3.649182081222534,8.885434112926305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.8310546875,0.0,1533.54150390625,1895.4371337890625,0.0,4300.0,0.9051925539970398,1.0,0.0,3.0,1.0,0.0
12240720,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637023925781,0.767028272151947,0.4173416495323181,0.3824312090873718,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76348876953125,0.8546374440193176,0.5850057601928711,0.560019314289093,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.920422375202179,0.7296088337898254,0.5125726461410522,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.7412856817245483,0.3747643828392029,0.3624022603034973,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.6349890828132629,0.2325731068849563,1.0836913585662842,284.7635803222656,284.95001220703125,299.748291015625,289.0131225585937,298.3482666015625,297.25701904296875,284.76220703125,1.0,0.7045304179191589,0.0,0.6499999761581421,1.0,1.0,-3.4840757846832275,1.526952862739563,1.9571229219436648,0.7389532327651978,0.8970053791999817,0.8970053791999817,0.0,292.20330810546875,271.0,50146.2421875,0.0,4145.50634765625,1.0,279.7580871582031,283.0455322265625,292.0868835449219,295.3083801269531,293.1499938964844,293.1499938964844,280.04998779296875,36175.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649158239364624,3.649182081222534,8.885434112926305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.8310546875,0.0,1533.54150390625,1895.4371337890625,0.0,4300.0,0.9051925539970398,1.0,0.0,3.0,1.0,0.0
12240780,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7700080275535583,0.4165524840354919,0.3810628354549408,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8579967617988586,0.5838313698768616,0.5582577586174011,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.926774799823761,0.732363760471344,0.513874888420105,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7443175315856934,0.3744893670082092,0.361620545387268,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6374795436859131,0.2323556244373321,1.080686092376709,284.9073486328125,284.95001220703125,299.7362670898437,289.018310546875,298.342529296875,297.2562255859375,284.9100646972656,1.0,0.7004109025001526,0.0,0.6499999761581421,1.0,1.0,-3.477311134338379,1.523871660232544,1.9534395933151243,0.737196683883667,0.8978667855262756,0.8978667855262756,0.0,285.523193359375,271.0,48988.66796875,0.0,4088.4228515625,1.0,280.0279846191406,283.2313232421875,292.0046081542969,295.0892944335937,293.1499938964844,293.1499938964844,280.04998779296875,36088.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975533485412598,1.0,0.0,0.0,3.646348476409912,3.646372556686402,8.871757017914206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.1669921875,0.0,1529.7740478515625,1895.4371337890625,0.0,4279.3369140625,0.9045424461364746,1.0,0.0,3.0,1.0,0.0
12240840,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7717721462249756,0.4164605140686035,0.3808152377605438,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8598960638046265,0.5835953950881958,0.5578547716140747,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.930017113685608,0.7336763739585876,0.514653205871582,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.7459955811500549,0.3745482563972473,0.3615035712718963,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.6388803124427795,0.2323984950780868,1.080094337463379,284.9214172363281,284.95001220703125,299.7315673828125,289.0203552246094,298.3417663574219,297.2585144042969,284.9224548339844,1.0,0.6988006234169006,0.0,0.6499999761581421,1.0,1.0,-3.476609468460083,1.5235576629638672,1.9530519247055047,0.7369813323020935,0.8979259729385376,0.8979259729385376,0.0,282.4315185546875,259.0,48934.5,0.0,4068.276123046875,1.0,280.0420227050781,283.2469787597656,292.0038452148437,295.0976257324219,293.1499938964844,293.1499938964844,280.3500061035156,36067.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963735342025756,1.0,0.0,0.0,3.645914077758789,3.6459381580352783,8.869643579600961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.76513671875,0.0,1529.1356201171875,1895.4371337890625,0.0,4269.34326171875,0.9044208526611328,1.0,0.0,3.0,1.0,0.0
12240900,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.775352418422699,0.4165714085102081,0.3805148005485534,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8637414574623108,0.5834637880325317,0.5573039054870605,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9363178014755248,0.7363516688346863,0.5161585807800293,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7493928074836731,0.3748731911182403,0.3614299595355987,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.641749918460846,0.2326471209526062,1.0795668363571167,285.0589904785156,284.95001220703125,299.72320556640625,289.02392578125,298.3420104980469,297.265380859375,285.0655822753906,1.0,0.6959356665611267,0.0,0.6499999761581421,1.0,1.0,-3.4766674041748047,1.5236001014709473,1.9530673027038568,0.7369027733802795,0.8999900221824646,0.8999900221824646,0.0,276.6152038574219,259.0,47956.83203125,0.0,4033.90283203125,1.0,280.298583984375,283.4233703613281,291.9656677246094,294.93511962890625,293.1499938964844,293.1499938964844,280.3500061035156,35959.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883395433425904,1.0,0.0,0.0,3.6468923091888414,3.646916151046753,8.874403647496365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.08447265625,0.0,1529.4095458984375,1895.4371337890625,0.0,4200.7822265625,0.9046024680137634,1.0,0.0,3.0,1.0,0.0
12240960,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.7796849012374878,0.4169266819953918,0.3805359899997711,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.8683587908744812,0.5836105942726135,0.5571097135543823,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.9434468746185304,0.7392961978912354,0.5179626941680908,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.7534722685813904,0.3754309117794037,0.3616262078285217,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.6452460289001465,0.2330977171659469,1.0800362825393677,285.10748291015625,284.95001220703125,299.71484375,289.0274963378906,298.34375,297.2749328613281,285.1087341308594,1.0,0.6931873559951782,0.0,0.6499999761581421,1.0,1.0,-3.479425430297852,1.524882435798645,1.954542875289917,0.7374669909477234,0.9015656113624572,0.9015656113624572,0.0,270.3754272460937,247.0,47896.41796875,0.0,4003.862060546875,1.0,280.3420715332031,283.47515869140625,291.984130859375,294.9911193847656,293.1499938964844,293.1499938964844,280.04998779296875,35868.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844731092453004,1.0,0.0,0.0,3.650185823440552,3.650209665298462,8.890439175956999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.3935546875,0.0,1532.3887939453125,1895.4371337890625,0.0,4167.482421875,0.9052456617355348,1.0,0.0,3.0,1.0,0.0
12241020,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7875416874885559,0.4160121977329254,0.3797554671764374,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8770005106925964,0.5824099183082581,0.5559961199760437,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.956257164478302,0.7430514693260193,0.5206783413887024,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7612371444702148,0.3755810856819153,0.3616260588169098,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.6520074009895325,0.2334179282188415,1.0802621841430664,284.9422912597656,284.95001220703125,299.697998046875,289.0345764160156,298.3355407714844,297.27349853515625,284.9410705566406,1.0,0.6875232458114624,0.0,0.6499999761581421,1.0,1.0,-3.480699062347412,1.5254573822021484,1.955241680145264,0.7378283143043518,0.900096595287323,0.900096595287323,0.0,258.79150390625,235.0,48973.62109375,0.0,3938.234375,1.0,280.0578308105469,283.2662048339844,292.0686340332031,295.2079162597656,293.1499938964844,293.1499938964844,279.75,35982.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995230495929718,1.0,0.0,0.0,3.651533365249634,3.651557445526123,8.897005159269611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.69140625,0.0,1534.7459716796875,1895.4371337890625,0.0,4259.64208984375,0.9055998921394348,1.0,0.0,3.0,1.0,0.0
12241080,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7875416874885559,0.4160121977329254,0.3797554671764374,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8770005106925964,0.5824099183082581,0.5559961199760437,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.956257164478302,0.7430514693260193,0.5206783413887024,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7612371444702148,0.3755810856819153,0.3616260588169098,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.6520074009895325,0.2334179282188415,1.0802621841430664,284.9422912597656,284.95001220703125,299.697998046875,289.0345764160156,298.3355407714844,297.27349853515625,284.9410705566406,1.0,0.6875232458114624,0.0,0.6499999761581421,1.0,1.0,-3.480699062347412,1.5254573822021484,1.955241680145264,0.7378283143043518,0.900096595287323,0.900096595287323,0.0,258.79150390625,235.0,48973.62109375,0.0,3938.234375,1.0,280.0578308105469,283.2662048339844,292.0686340332031,295.2079162597656,293.1499938964844,293.1499938964844,279.75,35982.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995230495929718,1.0,0.0,0.0,3.651533365249634,3.651557445526123,8.897005159269611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.69140625,0.0,1534.7459716796875,1895.4371337890625,0.0,4259.64208984375,0.9055998921394348,1.0,0.0,3.0,1.0,0.0
12241140,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.793883740901947,0.4138384759426117,0.3776495456695556,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.884307861328125,0.57985919713974,0.5534635186195374,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.9667803645133972,0.7452658414840698,0.52210932970047,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.767869234085083,0.3746934533119201,0.3606000542640686,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597351074219,0.6577435731887817,0.2329474985599517,1.0770667791366575,284.7589111328125,284.95001220703125,299.6810302734375,289.0415344238281,298.3192138671875,297.2579040527344,284.7575378417969,1.0,0.6810770630836487,0.0,0.6499999761581421,1.0,1.0,-3.4717729091644287,1.5213545560836792,1.9504183530807493,0.7357228994369507,0.8960187435150146,0.8960187435150146,0.0,248.27392578125,223.0,50028.9375,0.0,3853.434326171875,1.0,279.7584228515625,283.041748046875,292.1072082519531,295.3231201171875,293.1499938964844,293.1499938964844,280.04998779296875,36184.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6452889442443848,3.645313024520874,8.866601888257719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.79296875,0.0,1529.3121337890625,1895.4371337890625,0.0,4300.0,0.9043350219726562,1.0,0.0,3.0,1.0,0.0
12241200,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.793883740901947,0.4138384759426117,0.3776495456695556,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.884307861328125,0.57985919713974,0.5534635186195374,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.9667803645133972,0.7452658414840698,0.52210932970047,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.767869234085083,0.3746934533119201,0.3606000542640686,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597351074219,0.6577435731887817,0.2329474985599517,1.0770667791366575,284.7589111328125,284.95001220703125,299.6810302734375,289.0415344238281,298.3192138671875,297.2579040527344,284.7575378417969,1.0,0.6810770630836487,0.0,0.6499999761581421,1.0,1.0,-3.4717729091644287,1.5213545560836792,1.9504183530807493,0.7357228994369507,0.8960187435150146,0.8960187435150146,0.0,248.27392578125,223.0,50028.9375,0.0,3853.434326171875,1.0,279.7584228515625,283.041748046875,292.1072082519531,295.3231201171875,293.1499938964844,293.1499938964844,280.04998779296875,36184.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6452889442443848,3.645313024520874,8.866601888257719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.79296875,0.0,1529.3121337890625,1895.4371337890625,0.0,4300.0,0.9043350219726562,1.0,0.0,3.0,1.0,0.0
12241260,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8021697402000427,0.4130749404430389,0.3760784864425659,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8936209082603455,0.5785508751869202,0.5513286590576172,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9786099791526794,0.7493221759796143,0.5241225957870483,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7761980891227722,0.3745714128017425,0.3597216606140136,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6648784279823303,0.232913076877594,1.073786377906799,284.9171142578125,284.95001220703125,299.6639099121094,289.0483093261719,298.312744140625,297.2597961425781,284.9181823730469,1.0,0.6743185520172119,0.0,0.6499999761581421,1.0,1.0,-3.4647204875946045,1.518154263496399,1.946566104888916,0.7338129878044128,0.8968825936317444,0.8968825936317444,0.0,236.64239501953125,211.0,48825.15625,0.0,3767.103515625,1.0,280.0419616699219,283.243408203125,292.0263366699219,295.1125793457031,293.1499938964844,293.1499938964844,280.3500061035156,36075.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949078559875488,1.0,0.0,0.0,3.64175009727478,3.6417741775512695,8.849394816934364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.70361328125,0.0,1524.575927734375,1895.4371337890625,0.0,4256.900390625,0.90349543094635,1.0,0.0,3.0,1.0,0.0
12241320,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8021697402000427,0.4130749404430389,0.3760784864425659,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8936209082603455,0.5785508751869202,0.5513286590576172,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9786099791526794,0.7493221759796143,0.5241225957870483,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7761980891227722,0.3745714128017425,0.3597216606140136,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6648784279823303,0.232913076877594,1.073786377906799,284.9171142578125,284.95001220703125,299.6639099121094,289.0483093261719,298.312744140625,297.2597961425781,284.9181823730469,1.0,0.6743185520172119,0.0,0.6499999761581421,1.0,1.0,-3.4647204875946045,1.518154263496399,1.946566104888916,0.7338129878044128,0.8968825936317444,0.8968825936317444,0.0,236.64239501953125,211.0,48825.15625,0.0,3767.103515625,1.0,280.0419616699219,283.243408203125,292.0263366699219,295.1125793457031,293.1499938964844,293.1499938964844,280.3500061035156,36075.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949078559875488,1.0,0.0,0.0,3.64175009727478,3.6417741775512695,8.849394816934364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.70361328125,0.0,1524.575927734375,1895.4371337890625,0.0,4256.900390625,0.90349543094635,1.0,0.0,3.0,1.0,0.0
12241380,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.8136910200119019,0.41361203789711,0.375839352607727,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.906720757484436,0.5786271691322327,0.5506150126457214,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9923010468482972,0.7549100518226624,0.5273893475532532,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.7878826856613159,0.3755167126655578,0.3598742485046386,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.6751151084899902,0.2337155640125274,1.0740536451339722,285.10009765625,284.95001220703125,299.6465759277344,289.0549011230469,298.314453125,297.27618408203125,285.1015625,1.0,0.6681206226348877,0.0,0.6499999761581421,1.0,1.0,-3.4679982662200928,1.519694447517395,1.9483038187026973,0.7343935370445251,0.9004077911376953,0.9004077911376953,0.0,223.6245880126953,199.0,47751.0234375,0.0,3698.1083984375,1.0,280.341552734375,283.4680480957031,292.00933837890625,295.00738525390625,293.1499938964844,293.1499938964844,280.04998779296875,35877.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825733304023744,1.0,0.0,0.0,3.645705223083496,3.645729303359986,8.86862721927173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.69580078125,0.0,1527.480224609375,1895.4371337890625,0.0,4151.0517578125,0.9042497873306274,1.0,0.0,3.0,1.0,0.0
12241440,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.8136910200119019,0.41361203789711,0.375839352607727,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.906720757484436,0.5786271691322327,0.5506150126457214,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9923010468482972,0.7549100518226624,0.5273893475532532,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.7878826856613159,0.3755167126655578,0.3598742485046386,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.6751151084899902,0.2337155640125274,1.0740536451339722,285.10009765625,284.95001220703125,299.6465759277344,289.0549011230469,298.314453125,297.27618408203125,285.1015625,1.0,0.6681206226348877,0.0,0.6499999761581421,1.0,1.0,-3.4679982662200928,1.519694447517395,1.9483038187026973,0.7343935370445251,0.9004077911376953,0.9004077911376953,0.0,223.6245880126953,199.0,47751.0234375,0.0,3698.1083984375,1.0,280.341552734375,283.4680480957031,292.00933837890625,295.00738525390625,293.1499938964844,293.1499938964844,280.04998779296875,35877.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825733304023744,1.0,0.0,0.0,3.645705223083496,3.645729303359986,8.86862721927173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.69580078125,0.0,1527.480224609375,1895.4371337890625,0.0,4151.0517578125,0.9042497873306274,1.0,0.0,3.0,1.0,0.0
12241500,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8195250630378723,0.4134494066238403,0.3757480680942535,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9142295718193054,0.5783151388168335,0.5503478646278381,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9986379742622375,0.757071852684021,0.528914749622345,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7942058444023132,0.3758034408092499,0.3600673973560333,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6807592511177063,0.2340490221977234,1.0748333930969238,284.9806823730469,284.95001220703125,299.6378173828125,289.0581359863281,298.31201171875,297.2786560058594,284.9746398925781,1.0,0.66518235206604,0.0,0.6499999761581421,1.0,1.0,-3.4705827236175537,1.5208746194839478,1.9497082233428955,0.735050618648529,0.8994652628898621,0.8994652628898621,0.0,217.2826690673828,199.0,48732.24609375,0.0,3666.836181640625,1.0,280.09869384765625,283.3096923828125,292.0857849121094,295.237548828125,293.1499938964844,293.1499938964844,280.04998779296875,35931.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891671538352966,1.0,0.0,0.0,3.6472089290618896,3.6472327709198,8.875944104147493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.9609375,0.0,1529.5540771484375,1895.4371337890625,0.0,4207.884765625,0.904572069644928,1.0,0.0,3.0,1.0,0.0
12241560,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8231513500213623,0.4127605855464935,0.3751566112041473,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.919257640838623,0.5774788856506348,0.5495942234992981,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9990000128746032,0.7590193748474121,0.5237044095993042,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.7984127402305603,0.3757047057151794,0.3599574267864227,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.6845695376396179,0.2341040968894958,1.0748196840286257,284.9353332519531,284.95001220703125,299.62896728515625,289.061279296875,298.3066101074219,297.2761535644531,284.9337158203125,1.0,0.6617069244384766,0.0,0.6499999761581421,1.0,1.0,-3.4627697467803955,1.5172419548034668,1.9455277919769287,0.7334421277046204,0.8988825678825378,0.8988825678825378,0.0,212.6544189453125,187.0,48813.54296875,0.0,3620.2470703125,1.0,280.0574035644531,283.25994873046875,292.09539794921875,295.2269897460937,293.1499938964844,293.1499938964844,280.3500061035156,35991.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932654500007628,1.0,0.0,0.0,3.6467905044555664,3.646814584732056,8.873908541318087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.822265625,0.0,1529.535888671875,1895.4371337890625,0.0,4242.92236328125,0.904543936252594,1.0,0.0,3.0,1.0,0.0
12241620,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8308385014533997,0.4124597609043121,0.3742461800575256,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9300090670585632,0.5767361521720886,0.5482606887817383,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.9990000128746032,0.7672359943389893,0.5070399641990662,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8071469068527222,0.3760722577571869,0.3597719669342041,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.6924681067466736,0.2345700114965438,1.0746676921844482,285.0820617675781,284.95001220703125,299.611083984375,289.0674133300781,298.3109130859375,297.2981262207031,285.0824890136719,1.0,0.6537346839904785,0.0,0.6499999761581421,1.0,1.0,-3.4394259452819824,1.5065264701843262,1.932899475097656,0.7277964949607849,0.9018795490264891,0.9018795490264891,0.0,203.1669921875,175.0,47511.6484375,0.0,3508.60205078125,1.0,280.34197998046875,283.449951171875,292.0343933105469,295.0370788574219,293.1499938964844,293.1499938964844,280.04998779296875,35858.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983295202255249,1.0,0.0,0.0,3.651404857635498,3.6514289379119873,8.896378744793765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.943359375,0.0,1533.6763916015625,1895.4371337890625,0.0,4157.30029296875,0.9055050611495972,1.0,0.0,3.0,1.0,0.0
12241680,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8308385014533997,0.4124597609043121,0.3742461800575256,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9300090670585632,0.5767361521720886,0.5482606887817383,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.9990000128746032,0.7672359943389893,0.5070399641990662,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8071469068527222,0.3760722577571869,0.3597719669342041,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.6924681067466736,0.2345700114965438,1.0746676921844482,285.0820617675781,284.95001220703125,299.611083984375,289.0674133300781,298.3109130859375,297.2981262207031,285.0824890136719,1.0,0.6537346839904785,0.0,0.6499999761581421,1.0,1.0,-3.4394259452819824,1.5065264701843262,1.932899475097656,0.7277964949607849,0.9018795490264891,0.9018795490264891,0.0,203.1669921875,175.0,47511.6484375,0.0,3508.60205078125,1.0,280.34197998046875,283.449951171875,292.0343933105469,295.0370788574219,293.1499938964844,293.1499938964844,280.04998779296875,35858.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983295202255249,1.0,0.0,0.0,3.651404857635498,3.6514289379119873,8.896378744793765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.943359375,0.0,1533.6763916015625,1895.4371337890625,0.0,4157.30029296875,0.9055050611495972,1.0,0.0,3.0,1.0,0.0
12241740,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8398754000663757,0.4112728238105774,0.373224526643753,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.942534565925598,0.5751610398292542,0.5468159914016724,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.776769757270813,0.4884563982486725,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8168196678161621,0.3758829236030578,0.3595108091831207,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7017130851745605,0.234774649143219,1.074671745300293,284.90289306640625,284.95001220703125,299.5928649902344,289.0732727050781,298.3148498535156,297.3200988769531,284.90106201171875,1.0,0.6450012922286987,0.0,0.6499999761581421,1.0,1.0,-3.4138076305389404,1.4947394132614136,1.9190682172775269,0.7217041850090027,0.8998037576675415,0.8998037576675415,0.0,192.94337463378903,178.0,48422.62890625,0.0,3388.565673828125,1.0,280.0579833984375,283.2308349609375,292.1002197265625,295.21405029296875,293.1499938964844,293.1499938964844,280.3500061035156,36007.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922025799751282,1.0,0.0,0.0,3.651921510696411,3.651945590972901,8.898896908249299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.357421875,0.0,1535.3631591796875,1895.4371337890625,0.0,4233.85693359375,0.9056986570358276,1.0,0.0,3.0,1.0,0.0
12241800,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8398754000663757,0.4112728238105774,0.373224526643753,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.942534565925598,0.5751610398292542,0.5468159914016724,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.776769757270813,0.4884563982486725,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8168196678161621,0.3758829236030578,0.3595108091831207,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7017130851745605,0.234774649143219,1.074671745300293,284.90289306640625,284.95001220703125,299.5928649902344,289.0732727050781,298.3148498535156,297.3200988769531,284.90106201171875,1.0,0.6450012922286987,0.0,0.6499999761581421,1.0,1.0,-3.4138076305389404,1.4947394132614136,1.9190682172775269,0.7217041850090027,0.8998037576675415,0.8998037576675415,0.0,192.94337463378903,178.0,48422.62890625,0.0,3388.565673828125,1.0,280.0579833984375,283.2308349609375,292.1002197265625,295.21405029296875,293.1499938964844,293.1499938964844,280.3500061035156,36007.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922025799751282,1.0,0.0,0.0,3.651921510696411,3.651945590972901,8.898896908249299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.357421875,0.0,1535.3631591796875,1895.4371337890625,0.0,4233.85693359375,0.9056986570358276,1.0,0.0,3.0,1.0,0.0
12241860,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8449501395225525,0.4109698534011841,0.3723936080932617,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.949204444885254,0.5743359327316284,0.5454782843589783,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9990000128746032,0.787523627281189,0.4781836867332458,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8221403956413269,0.3761312067508697,0.3593003749847412,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7071129083633423,0.2352866977453231,1.0751982927322388,285.0566711425781,284.95001220703125,299.5742492675781,289.07879638671875,298.3244323730469,297.3518371582031,285.0575866699219,1.0,0.6405636668205261,0.0,0.6499999761581421,1.0,1.0,-3.3991971015930176,1.488076090812683,1.911120891571045,0.7178599238395691,0.9024915099143982,0.9024915099143982,0.0,187.3964233398437,181.0,47220.62109375,0.0,3322.534423828125,1.0,280.342041015625,283.4268798828125,292.0390930175781,295.0211486816406,293.1499938964844,293.1499938964844,280.04998779296875,35885.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806865453720092,1.0,0.0,0.0,3.655482530593872,3.655506610870361,8.916260298974521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.380859375,0.0,1538.416015625,1895.4371337890625,0.0,4134.6884765625,0.9064357876777648,1.0,0.0,3.0,1.0,0.0
12241920,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8449501395225525,0.4109698534011841,0.3723936080932617,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.949204444885254,0.5743359327316284,0.5454782843589783,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9990000128746032,0.787523627281189,0.4781836867332458,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8221403956413269,0.3761312067508697,0.3593003749847412,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7071129083633423,0.2352866977453231,1.0751982927322388,285.0566711425781,284.95001220703125,299.5742492675781,289.07879638671875,298.3244323730469,297.3518371582031,285.0575866699219,1.0,0.6405636668205261,0.0,0.6499999761581421,1.0,1.0,-3.3991971015930176,1.488076090812683,1.911120891571045,0.7178599238395691,0.9024915099143982,0.9024915099143982,0.0,187.3964233398437,181.0,47220.62109375,0.0,3322.534423828125,1.0,280.342041015625,283.4268798828125,292.0390930175781,295.0211486816406,293.1499938964844,293.1499938964844,280.04998779296875,35885.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806865453720092,1.0,0.0,0.0,3.655482530593872,3.655506610870361,8.916260298974521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.380859375,0.0,1538.416015625,1895.4371337890625,0.0,4134.6884765625,0.9064357876777648,1.0,0.0,3.0,1.0,0.0
