time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241980,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8469484448432922,0.4101527631282806,0.3719455599784851,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9517033100128174,0.5732043385505676,0.5446833372116089,297.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.7946970462799072,0.4740857183933258,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8243992924690247,0.3760416507720947,0.359372615814209,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7095993757247925,0.2355545908212661,1.0767511129379272,284.900390625,284.95001220703125,299.5590515136719,289.0829772949219,298.3244323730469,297.3638916015625,284.89813232421875,1.0,0.6389569640159607,0.0,0.6499999761581421,1.0,1.0,-3.394726514816284,1.4860305786132812,1.908695936203003,0.716718852519989,0.9006143808364868,0.9006143808364868,0.0,185.2785797119141,181.0,48287.96484375,0.0,3299.99169921875,1.0,280.06640625,283.2292785644531,292.11376953125,295.2235107421875,293.1499938964844,293.1499938964844,280.04998779296875,36007.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888215661048888,1.0,0.0,0.0,3.655675411224365,3.655699491500856,8.917201057556667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.8515625,0.0,1539.5516357421875,1895.4371337890625,0.0,4204.919921875,0.9065341353416444,1.0,0.0,3.0,1.0,0.0
12242040,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8469422459602356,0.409849613904953,0.371681272983551,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9517191648483276,0.5728175044059753,0.5443336367607117,297.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.796230137348175,0.4737598001956939,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8245148062705994,0.3759366571903229,0.3592873215675354,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7097835540771484,0.2355560958385467,1.0768214464187622,284.8912353515625,284.95001220703125,299.5552062988281,289.083984375,298.3231201171875,297.36456298828125,284.8900756835937,1.0,0.6387171149253845,0.0,0.6499999761581421,1.0,1.0,-3.3935775756835938,1.4855047464370728,1.9080729484558103,0.7164266705513,0.9003458023071289,0.9003458023071289,0.0,185.07467651367188,199.0,48305.93359375,0.0,3296.179443359375,1.0,280.0579528808594,283.2193908691406,292.1110534667969,295.2124938964844,293.1499938964844,293.1499938964844,279.75,36026.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896205067634584,1.0,0.0,0.0,3.6552231311798096,3.655247211456299,8.914994964470679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.7197265625,0.0,1539.186279296875,1895.4371337890625,0.0,4211.771484375,0.906452476978302,1.0,0.0,3.0,1.0,0.0
12242100,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.8443353176116943,0.4088759422302246,0.3710203468799591,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.9483855366706848,0.5716314315795898,0.5434442162513733,297.6431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.9990000128746032,0.7992613315582275,0.477511465549469,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.822337806224823,0.3755105137825012,0.3590715527534485,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608642578125,0.7078846096992493,0.2354317903518676,1.077028751373291,284.7571105957031,284.95001220703125,299.5455322265625,289.0864562988281,298.3168334960937,297.3609313964844,284.75079345703125,1.0,0.6403911113739014,0.0,0.6499999761581421,1.0,1.0,-3.39619779586792,1.48674738407135,1.9094504117965696,0.7168416380882263,0.8977506160736084,0.8977506160736084,0.0,186.9271545410156,199.0,49334.40234375,0.0,3312.9384765625,1.0,279.8012390136719,283.0470886230469,292.14666748046875,295.3699645996094,293.1499938964844,293.1499938964844,279.75,36144.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973950982093812,1.0,0.0,0.0,3.65224289894104,3.652266979217529,8.900463512873102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.55712890625,0.0,1536.7445068359375,1895.4371337890625,0.0,4277.998046875,0.9058311581611632,1.0,0.0,3.0,1.0,0.0
12242160,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.8397234678268433,0.4077246785163879,0.3701494336128235,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.717529296875,0.94233900308609,0.5702484846115112,0.5423259139060974,297.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.9990000128746032,0.8010573387145996,0.4847103059291839,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.8182184100151062,0.3749115765094757,0.3586906790733337,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.7040759921073914,0.2351347059011459,1.0766277313232422,284.7175598144531,284.95001220703125,299.53570556640625,289.0888061523437,298.3062438964844,297.349609375,284.7170104980469,1.0,0.6431370973587036,0.0,0.6499999761581421,1.0,1.0,-3.401517391204834,1.4892116785049438,1.9123055934906008,0.7180225849151611,0.8957652449607849,0.8957652449607849,0.0,190.55496215820312,217.0,49499.6953125,0.0,3346.238525390625,1.0,279.7579345703125,283.0038452148437,292.1318359375,295.3186950683594,293.1499938964844,293.1499938964844,280.04998779296875,36236.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646972179412842,3.646996021270752,8.874791888047184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.8037109375,0.0,1531.57177734375,1895.4371337890625,0.0,4300.0,0.9047487378120422,1.0,0.0,3.0,1.0,0.0
12242220,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8292860984802246,0.4069651663303375,0.3693679869174957,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9277716875076294,0.5689787864685059,0.5410256385803223,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.8041202425956726,0.5034516453742981,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8081450462341309,0.3747304677963257,0.3585447967052459,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6948047280311584,0.2350887358188629,1.077208399772644,284.8977966308594,284.95001220703125,299.5157165527344,289.0932312011719,298.29034423828125,297.33624267578125,284.89971923828125,1.0,0.6512690782546997,0.0,0.6499999761581421,1.0,1.0,-3.422058582305908,1.4987083673477173,1.9233500957489007,0.7226684093475342,0.8965182900428772,0.8965182900428772,0.0,200.53872680664065,235.0,48553.31640625,0.0,3452.244873046875,1.0,280.0419616699219,283.2242431640625,292.0610656738281,295.12225341796875,293.1499938964844,293.1499938964844,280.3500061035156,36112.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903562068939208,1.0,0.0,0.0,3.641979694366455,3.642003774642944,8.85051122168079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.83251953125,0.0,1525.101806640625,1895.4371337890625,0.0,4218.0732421875,0.9035752415657043,1.0,0.0,3.0,1.0,0.0
12242280,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8292860984802246,0.4069651663303375,0.3693679869174957,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9277716875076294,0.5689787864685059,0.5410256385803223,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.8041202425956726,0.5034516453742981,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8081450462341309,0.3747304677963257,0.3585447967052459,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6948047280311584,0.2350887358188629,1.077208399772644,284.8977966308594,284.95001220703125,299.5157165527344,289.0932312011719,298.29034423828125,297.33624267578125,284.89971923828125,1.0,0.6512690782546997,0.0,0.6499999761581421,1.0,1.0,-3.422058582305908,1.4987083673477173,1.9233500957489007,0.7226684093475342,0.8965182900428772,0.8965182900428772,0.0,200.53872680664065,235.0,48553.31640625,0.0,3452.244873046875,1.0,280.0419616699219,283.2242431640625,292.0610656738281,295.12225341796875,293.1499938964844,293.1499938964844,280.3500061035156,36112.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903562068939208,1.0,0.0,0.0,3.641979694366455,3.642003774642944,8.85051122168079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.83251953125,0.0,1525.101806640625,1895.4371337890625,0.0,4218.0732421875,0.9035752415657043,1.0,0.0,3.0,1.0,0.0
12242340,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8188945055007935,0.4073489010334015,0.369922786951065,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.9130174517631532,0.5690182447433472,0.5412407517433167,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.9990000128746032,0.806733250617981,0.5250275135040283,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.7974399328231812,0.3756121397018432,0.359587013721466,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.685462236404419,0.2357496917247772,1.081485390663147,285.10028076171875,284.95001220703125,299.4951477050781,289.0971984863281,298.27789306640625,297.3292541503906,285.1024169921875,1.0,0.6621249914169312,0.0,0.6499999761581421,1.0,1.0,-3.45531964302063,1.5140364170074463,1.941283106803894,0.7303972244262695,0.9001794457435608,0.9001794457435608,0.0,212.90872192382807,238.0,47704.4765625,0.0,3604.038818359375,1.0,280.3415222167969,283.46502685546875,292.054443359375,295.0439453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978714883327484,1.0,0.0,0.0,3.645318031311035,3.645342111587525,8.866743996804871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.29345703125,0.0,1527.160400390625,1895.4371337890625,0.0,4117.54248046875,0.9041770100593568,1.0,0.0,3.0,1.0,0.0
12242400,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8188945055007935,0.4073489010334015,0.369922786951065,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.9130174517631532,0.5690182447433472,0.5412407517433167,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.9990000128746032,0.806733250617981,0.5250275135040283,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.7974399328231812,0.3756121397018432,0.359587013721466,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.685462236404419,0.2357496917247772,1.081485390663147,285.10028076171875,284.95001220703125,299.4951477050781,289.0971984863281,298.27789306640625,297.3292541503906,285.1024169921875,1.0,0.6621249914169312,0.0,0.6499999761581421,1.0,1.0,-3.45531964302063,1.5140364170074463,1.941283106803894,0.7303972244262695,0.9001794457435608,0.9001794457435608,0.0,212.90872192382807,238.0,47704.4765625,0.0,3604.038818359375,1.0,280.3415222167969,283.46502685546875,292.054443359375,295.0439453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978714883327484,1.0,0.0,0.0,3.645318031311035,3.645342111587525,8.866743996804871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.29345703125,0.0,1527.160400390625,1895.4371337890625,0.0,4117.54248046875,0.9041770100593568,1.0,0.0,3.0,1.0,0.0
12242460,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30224609375,0.8125568628311157,0.4082098007202148,0.3708755671977997,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025207519531,0.9045406579971312,0.5696657299995422,0.5420159697532654,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.9990000128746032,0.8097572922706604,0.5393768548965454,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.7912482023239136,0.3770528733730316,0.3611200153827667,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.6802055239677429,0.2368232756853103,1.0872639417648315,285.3024597167969,284.95001220703125,299.4739990234375,289.1006774902344,298.2679138183594,297.3272399902344,285.3042297363281,1.0,0.669918417930603,0.0,0.6499999761581421,1.0,1.0,-3.483466148376465,1.5269508361816406,1.956515312194824,0.7371870279312134,0.9065529108047484,0.9065529108047484,0.0,221.68788146972656,241.0,46939.6875,0.0,3724.558837890625,1.0,280.64166259765625,283.7046203613281,292.06573486328125,295.0042419433594,293.1499938964844,293.1499938964844,280.3500061035156,35637.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691124558448792,1.0,0.0,0.0,3.658178329467773,3.658202409744263,8.929415571401478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.5341796875,0.0,1539.5677490234375,1895.4371337890625,0.0,4033.386474609375,0.9068800806999208,1.0,0.0,3.0,1.0,0.0
12242520,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30224609375,0.8125568628311157,0.4082098007202148,0.3708755671977997,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025207519531,0.9045406579971312,0.5696657299995422,0.5420159697532654,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.9990000128746032,0.8097572922706604,0.5393768548965454,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.7912482023239136,0.3770528733730316,0.3611200153827667,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.6802055239677429,0.2368232756853103,1.0872639417648315,285.3024597167969,284.95001220703125,299.4739990234375,289.1006774902344,298.2679138183594,297.3272399902344,285.3042297363281,1.0,0.669918417930603,0.0,0.6499999761581421,1.0,1.0,-3.483466148376465,1.5269508361816406,1.956515312194824,0.7371870279312134,0.9065529108047484,0.9065529108047484,0.0,221.68788146972656,241.0,46939.6875,0.0,3724.558837890625,1.0,280.64166259765625,283.7046203613281,292.06573486328125,295.0042419433594,293.1499938964844,293.1499938964844,280.3500061035156,35637.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691124558448792,1.0,0.0,0.0,3.658178329467773,3.658202409744263,8.929415571401478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.5341796875,0.0,1539.5677490234375,1895.4371337890625,0.0,4033.386474609375,0.9068800806999208,1.0,0.0,3.0,1.0,0.0
12242580,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.806990385055542,0.4074248671531677,0.3709049820899963,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.8979979157447815,0.5687748193740845,0.5419362187385559,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.9990000128746032,0.8113390803337097,0.5507767200469971,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.7863398194313049,0.3774710297584533,0.3621211349964142,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1442565917969,0.6761064529418945,0.2372391074895858,1.091478943824768,285.14373779296875,284.95001220703125,299.45220947265625,289.1036682128906,298.2483215332031,297.30908203125,285.1429443359375,1.0,0.6759058237075806,0.0,0.6499999761581421,1.0,1.0,-3.5034072399139404,1.5360848903656006,1.9673222303390503,0.7420414686203003,0.9078096747398376,0.9078096747398376,0.0,228.70571899414065,244.0,48178.35546875,0.0,3815.80322265625,1.0,280.3578796386719,283.49859619140625,292.15264892578125,295.2401428222656,293.1499938964844,293.1499938964844,280.04998779296875,35716.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832066893577576,1.0,0.0,0.0,3.669351816177368,3.6693758964538574,8.984046644400223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.2763671875,0.0,1552.6754150390625,1895.4371337890625,0.0,4156.53466796875,0.9094082117080688,1.0,0.0,3.0,1.0,0.0
12242640,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.806990385055542,0.4074248671531677,0.3709049820899963,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.8979979157447815,0.5687748193740845,0.5419362187385559,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.9990000128746032,0.8113390803337097,0.5507767200469971,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.7863398194313049,0.3774710297584533,0.3621211349964142,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1442565917969,0.6761064529418945,0.2372391074895858,1.091478943824768,285.14373779296875,284.95001220703125,299.45220947265625,289.1036682128906,298.2483215332031,297.30908203125,285.1429443359375,1.0,0.6759058237075806,0.0,0.6499999761581421,1.0,1.0,-3.5034072399139404,1.5360848903656006,1.9673222303390503,0.7420414686203003,0.9078096747398376,0.9078096747398376,0.0,228.70571899414065,244.0,48178.35546875,0.0,3815.80322265625,1.0,280.3578796386719,283.49859619140625,292.15264892578125,295.2401428222656,293.1499938964844,293.1499938964844,280.04998779296875,35716.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832066893577576,1.0,0.0,0.0,3.669351816177368,3.6693758964538574,8.984046644400223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.2763671875,0.0,1552.6754150390625,1895.4371337890625,0.0,4156.53466796875,0.9094082117080688,1.0,0.0,3.0,1.0,0.0
12242700,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8038318157196045,0.4064791798591614,0.3703516721725464,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8945412039756775,0.567736029624939,0.541280210018158,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9990000128746032,0.8113355040550232,0.5563195943832397,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7836741209030151,0.3772150576114654,0.3621544539928436,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6738165020942688,0.2370843589305877,1.091928005218506,285.0099182128906,284.95001220703125,299.4410705566406,289.10498046875,298.2350769042969,297.2940673828125,285.00372314453125,1.0,0.6782503128051758,0.0,0.6499999761581421,1.0,1.0,-3.509206295013428,1.538737416267395,1.9704687595367432,0.7434682250022888,0.9069047570228576,0.9069047570228576,0.0,231.9856414794922,244.0,49270.53125,0.0,3849.94189453125,1.0,280.1007995605469,283.32476806640625,292.1856384277344,295.4032287597656,293.1499938964844,293.1499938964844,280.04998779296875,35810.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929801225662231,1.0,0.0,0.0,3.672724485397339,3.6727488040924072,9.000569889394683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.263671875,0.0,1557.1741943359375,1895.4371337890625,0.0,4240.49072265625,0.9101914167404176,1.0,0.0,3.0,1.0,0.0
12242760,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8004779815673828,0.4053066968917846,0.3694692552089691,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8909488320350647,0.5664321184158325,0.5402531027793884,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9990000128746032,0.8109261393547058,0.5618106126785278,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7808562517166138,0.3767306208610534,0.3618921041488647,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.6713427901268005,0.2367276102304458,1.0912482738494873,284.96600341796875,284.95001220703125,299.42974853515625,289.10614013671875,298.220458984375,297.2767944335937,284.9649658203125,1.0,0.6802014708518982,0.0,0.6499999761581421,1.0,1.0,-3.5123846530914307,1.5401875972747805,1.9721970558166504,0.7442697882652283,0.9065344333648682,0.9065344333648682,0.0,235.1463165283203,247.0,49431.75,0.0,3876.872802734375,1.0,280.05767822265625,283.27606201171875,292.16461181640625,295.34979248046875,293.1499938964844,293.1499938964844,279.75,35888.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979475736618042,1.0,0.0,0.0,3.674085140228272,3.6741092205047607,9.00723932772962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.72802734375,0.0,1559.286865234375,1895.4371337890625,0.0,4282.671875,0.9105769395828248,1.0,0.0,3.0,1.0,0.0
12242820,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.7930943369865417,0.4025558531284332,0.3673905730247497,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.8830675482749939,0.5633381605148315,0.5377761721611023,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.9970062375068665,0.8096984028816223,0.5667534470558167,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.7745415568351746,0.3753300309181213,0.3609797060489654,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.6656768321990967,0.2356028854846954,1.0881096124649048,284.7814025878906,284.95001220703125,299.4065856933594,289.1080322265625,298.1907043457031,297.2420349121094,284.7798767089844,1.0,0.6828411221504211,0.0,0.6499999761581421,1.0,1.0,-3.508011102676392,1.5381426811218262,1.9698684215545648,0.7434550523757935,0.902755618095398,0.902755618095398,0.0,241.7164459228516,250.0,50512.859375,0.0,3905.196044921875,1.0,279.7579345703125,283.0501403808594,292.1875915527344,295.4374084472656,293.1499938964844,293.1499938964844,279.45001220703125,36108.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670699834823608,3.6707241535186768,8.990649007500906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.53857421875,0.0,1557.1375732421875,1895.4371337890625,0.0,4300.0,0.9099628925323486,1.0,0.0,3.0,1.0,0.0
12242880,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.7930943369865417,0.4025558531284332,0.3673905730247497,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.8830675482749939,0.5633381605148315,0.5377761721611023,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.9970062375068665,0.8096984028816223,0.5667534470558167,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.7745415568351746,0.3753300309181213,0.3609797060489654,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.6656768321990967,0.2356028854846954,1.0881096124649048,284.7814025878906,284.95001220703125,299.4065856933594,289.1080322265625,298.1907043457031,297.2420349121094,284.7798767089844,1.0,0.6828411221504211,0.0,0.6499999761581421,1.0,1.0,-3.508011102676392,1.5381426811218262,1.9698684215545648,0.7434550523757935,0.902755618095398,0.902755618095398,0.0,241.7164459228516,250.0,50512.859375,0.0,3905.196044921875,1.0,279.7579345703125,283.0501403808594,292.1875915527344,295.4374084472656,293.1499938964844,293.1499938964844,279.45001220703125,36108.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670699834823608,3.6707241535186768,8.990649007500906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.53857421875,0.0,1557.1375732421875,1895.4371337890625,0.0,4300.0,0.9099628925323486,1.0,0.0,3.0,1.0,0.0
12242940,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918273925781,0.7858338952064514,0.3994207382202148,0.3649148046970367,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5915832519531,0.8754135966300964,0.5597736239433289,0.5347972512245178,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914001464844,0.991909921169281,0.8093616962432861,0.5665802359580994,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918884277344,0.7683495879173279,0.3735151886940002,0.3596199452877044,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59246826171875,0.660004198551178,0.234094500541687,1.0829622745513916,284.5916442871094,284.95001220703125,299.38262939453125,289.1093139648437,298.164306640625,297.2140197753906,284.5901794433594,1.0,0.6839354038238525,0.0,0.6499999761581421,1.0,1.0,-3.493408441543579,1.53143048286438,1.9619779586791992,0.7400469779968262,0.8963922262191772,0.8963922262191772,0.0,247.6582946777344,253.0,51445.33984375,0.0,3903.9296875,1.0,279.4582824707031,282.8230895996094,292.2289733886719,295.5370788574219,293.1499938964844,293.1499938964844,279.75,36370.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657593965530396,3.6576180458068848,8.926562600208854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.8095703125,0.0,1544.4122314453125,1895.4371337890625,0.0,4300.0,0.9072088599205016,1.0,0.0,3.0,1.0,0.0
12243000,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918273925781,0.7858338952064514,0.3994207382202148,0.3649148046970367,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5915832519531,0.8754135966300964,0.5597736239433289,0.5347972512245178,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914001464844,0.991909921169281,0.8093616962432861,0.5665802359580994,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918884277344,0.7683495879173279,0.3735151886940002,0.3596199452877044,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59246826171875,0.660004198551178,0.234094500541687,1.0829622745513916,284.5916442871094,284.95001220703125,299.38262939453125,289.1093139648437,298.164306640625,297.2140197753906,284.5901794433594,1.0,0.6839354038238525,0.0,0.6499999761581421,1.0,1.0,-3.493408441543579,1.53143048286438,1.9619779586791992,0.7400469779968262,0.8963922262191772,0.8963922262191772,0.0,247.6582946777344,253.0,51445.33984375,0.0,3903.9296875,1.0,279.4582824707031,282.8230895996094,292.2289733886719,295.5370788574219,293.1499938964844,293.1499938964844,279.75,36370.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657593965530396,3.6576180458068848,8.926562600208854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.8095703125,0.0,1544.4122314453125,1895.4371337890625,0.0,4300.0,0.9072088599205016,1.0,0.0,3.0,1.0,0.0
12243060,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490234375,0.7814386487007141,0.3979787230491638,0.3632688522338867,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.8706852793693542,0.5577771067619324,0.5325692296028137,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493591308594,0.989370584487915,0.8118348121643066,0.5678234100341797,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.7646672129631042,0.3727894425392151,0.3587188422679901,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.6565057039260864,0.2333187013864517,1.0789514780044556,284.7491760253906,284.95001220703125,299.3578796386719,289.1099853515625,298.15093994140625,297.2095642089844,284.7502136230469,1.0,0.6846462488174438,0.0,0.6499999761581421,1.0,1.0,-3.484318494796753,1.527282953262329,1.957035541534424,0.7377354502677917,0.8950120210647583,0.8950120210647583,0.0,251.2745056152344,256.0,50154.75390625,0.0,3902.64404296875,1.0,279.7420349121094,283.0268859863281,292.13006591796875,295.3089599609375,293.1499938964844,293.1499938964844,280.04998779296875,36296.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645855903625488,3.6458799839019775,8.869359930940846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.48486328125,0.0,1530.7801513671875,1895.4371337890625,0.0,4300.0,0.904563844203949,1.0,0.0,3.0,1.0,0.0
12243120,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490234375,0.7814386487007141,0.3979787230491638,0.3632688522338867,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.8706852793693542,0.5577771067619324,0.5325692296028137,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493591308594,0.989370584487915,0.8118348121643066,0.5678234100341797,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.7646672129631042,0.3727894425392151,0.3587188422679901,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.6565057039260864,0.2333187013864517,1.0789514780044556,284.7491760253906,284.95001220703125,299.3578796386719,289.1099853515625,298.15093994140625,297.2095642089844,284.7502136230469,1.0,0.6846462488174438,0.0,0.6499999761581421,1.0,1.0,-3.484318494796753,1.527282953262329,1.957035541534424,0.7377354502677917,0.8950120210647583,0.8950120210647583,0.0,251.2745056152344,256.0,50154.75390625,0.0,3902.64404296875,1.0,279.7420349121094,283.0268859863281,292.13006591796875,295.3089599609375,293.1499938964844,293.1499938964844,280.04998779296875,36296.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645855903625488,3.6458799839019775,8.869359930940846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.48486328125,0.0,1530.7801513671875,1895.4371337890625,0.0,4300.0,0.904563844203949,1.0,0.0,3.0,1.0,0.0
12243180,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7800483107566833,0.3979339301586151,0.3630354106426239,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.868988573551178,0.5573195219039917,0.5319124460220337,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9892738461494446,0.8156145215034485,0.570221483707428,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7636451721191406,0.3731887936592102,0.3589167296886444,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.6555017828941345,0.2334814071655273,1.0790129899978638,284.9262084960937,284.95001220703125,299.3353881835937,289.1100158691406,298.1470947265625,297.2200927734375,284.9281311035156,1.0,0.6857931613922119,0.0,0.6499999761581421,1.0,1.0,-3.4864330291748047,1.528268814086914,1.958164095878601,0.7381510138511658,0.8962512016296387,0.8962512016296387,0.0,252.9491271972656,256.0,48990.171875,0.0,3917.9375,1.0,280.0369567871094,283.24755859375,292.0771179199219,295.1560363769531,293.1499938964844,293.1499938964844,280.04998779296875,36127.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923754930496216,1.0,0.0,0.0,3.641289949417114,3.641313791275024,8.84715859683638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.12158203125,0.0,1524.45458984375,1895.4371337890625,0.0,4235.3330078125,0.9034396409988404,1.0,0.0,3.0,1.0,0.0
12243240,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7799537777900696,0.3979447185993194,0.363061249256134,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.868852436542511,0.5572850704193115,0.5318907499313354,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.9893386363983154,0.8161376118659973,0.5706038475036621,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7635962963104248,0.373274028301239,0.3590006530284881,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.6554566621780396,0.2335370182991027,1.0792537927627563,284.9317321777344,284.95001220703125,299.332275390625,289.1099853515625,298.1466369628906,297.2216796875,284.93310546875,1.0,0.6859977841377258,0.0,0.6499999761581421,1.0,1.0,-3.487287998199463,1.5286612510681152,1.958626747131348,0.7383550405502319,0.8962917923927307,0.8962917923927307,0.0,253.13677978515625,259.0,48981.875,0.0,3921.20751953125,1.0,280.0415344238281,283.25347900390625,292.0811462402344,295.1661376953125,293.1499938964844,293.1499938964844,280.3500061035156,36115.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920368194580078,1.0,0.0,0.0,3.640960216522217,3.640984058380127,8.845556180858694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.11572265625,0.0,1523.99560546875,1895.4371337890625,0.0,4232.44189453125,0.903353214263916,1.0,0.0,3.0,1.0,0.0
12243300,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.7795419096946716,0.3981703817844391,0.3631816506385803,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.868276059627533,0.5573296546936035,0.5318375825881958,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9895763993263244,0.8185791373252869,0.5721907019615173,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.7634009718894958,0.373776912689209,0.3593994975090027,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.6553040146827698,0.2338873893022537,1.0805412530899048,285.0702819824219,284.95001220703125,299.31915283203125,289.1097106933594,298.14569091796875,297.2301330566406,285.0767822265625,1.0,0.6869367361068726,0.0,0.6499999761581421,1.0,1.0,-3.491302251815796,1.53050696849823,1.960795402526856,0.7392933964729309,0.898445725440979,0.898445725440979,0.0,253.9757080078125,259.0,47991.94140625,0.0,3936.329833984375,1.0,280.2982482910156,283.42987060546875,292.050537109375,295.0196838378906,293.1499938964844,293.1499938964844,280.3500061035156,35987.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984554648399353,1.0,0.0,0.0,3.64154577255249,3.6415696144104,8.848401762406866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.27392578125,0.0,1523.6910400390625,1895.4371337890625,0.0,4168.18701171875,0.9034314155578612,1.0,0.0,3.0,1.0,0.0
12243360,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.7794168591499329,0.3985275626182556,0.3635066449642181,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.8679774403572083,0.5575319528579712,0.5320172309875488,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.9900462627410888,0.8211694955825806,0.5739912986755371,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.7634711861610413,0.3744255304336548,0.3599904179573059,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.655423104763031,0.2343756556510925,1.0825999975204468,285.1180419921875,284.95001220703125,299.3058166503906,289.1092834472656,298.1454162597656,297.23992919921875,285.1194152832031,1.0,0.6880730986595154,0.0,0.6499999761581421,1.0,1.0,-3.4972593784332275,1.5332434177398682,1.964016079902649,0.7406981587409973,0.900081217288971,0.900081217288971,0.0,254.7261962890625,262.0,47914.14453125,0.0,3955.872802734375,1.0,280.342041015625,283.48101806640625,292.06951904296875,295.078369140625,293.1499938964844,293.1499938964844,280.6499938964844,35886.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981326162815094,1.0,0.0,0.0,3.6445796489715576,3.644603490829468,8.863151492732868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.14794921875,0.0,1526.29541015625,1895.4371337890625,0.0,4140.24072265625,0.9040071368217468,1.0,0.0,3.0,1.0,0.0
12243420,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060302734375,0.7791637182235718,0.3994655609130859,0.364313542842865,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.8673785328865051,0.5582137107849121,0.5326064229011536,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.9909029006958008,0.8265811204910278,0.5776963233947754,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059387207031,0.7636652588844299,0.3759799301624298,0.3614106178283691,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052062988281,0.6558053493499756,0.2356060296297073,1.087913155555725,285.3063049316406,284.95001220703125,299.27838134765625,289.1078491210937,298.14501953125,297.26031494140625,285.3082580566406,1.0,0.690754771232605,0.0,0.6499999761581421,1.0,1.0,-3.5114903450012207,1.5397722721099854,1.971718192100525,0.744087278842926,0.9063904881477356,0.9063904881477356,0.0,256.4967346191406,265.0,46995.6875,0.0,4002.658203125,1.0,280.6416320800781,283.7086181640625,292.0703430175781,295.0159912109375,293.1499938964844,293.1499938964844,280.3500061035156,35637.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712265729904176,1.0,0.0,0.0,3.657464027404785,3.6574881076812735,8.925928796088556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.0888671875,0.0,1538.7696533203125,1895.4371337890625,0.0,4052.005126953125,0.9067198634147644,1.0,0.0,3.0,1.0,0.0
12243480,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060302734375,0.7791637182235718,0.3994655609130859,0.364313542842865,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.8673785328865051,0.5582137107849121,0.5326064229011536,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.9909029006958008,0.8265811204910278,0.5776963233947754,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059387207031,0.7636652588844299,0.3759799301624298,0.3614106178283691,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052062988281,0.6558053493499756,0.2356060296297073,1.087913155555725,285.3063049316406,284.95001220703125,299.27838134765625,289.1078491210937,298.14501953125,297.26031494140625,285.3082580566406,1.0,0.690754771232605,0.0,0.6499999761581421,1.0,1.0,-3.5114903450012207,1.5397722721099854,1.971718192100525,0.744087278842926,0.9063904881477356,0.9063904881477356,0.0,256.4967346191406,265.0,46995.6875,0.0,4002.658203125,1.0,280.6416320800781,283.7086181640625,292.0703430175781,295.0159912109375,293.1499938964844,293.1499938964844,280.3500061035156,35637.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712265729904176,1.0,0.0,0.0,3.657464027404785,3.6574881076812735,8.925928796088556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.0888671875,0.0,1538.7696533203125,1895.4371337890625,0.0,4052.005126953125,0.9067198634147644,1.0,0.0,3.0,1.0,0.0
12243540,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.7770503759384155,0.3987276256084442,0.3642733097076416,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.8649991154670715,0.5573331117630005,0.53241366147995,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.9900035858154296,0.8293619751930237,0.5802730321884155,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.7623211741447449,0.3764375150203705,0.3623361587524414,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.6549136638641357,0.2361422032117843,1.0921063423156738,285.1437683105469,284.95001220703125,299.25,289.10565185546875,298.131103515625,297.2576599121094,285.1427001953125,1.0,0.6934351325035095,0.0,0.6499999761581421,1.0,1.0,-3.520484685897827,1.5438551902770996,1.9766294956207275,0.7464734315872192,0.9076355695724488,0.9076355695724488,0.0,259.7270202636719,268.0,48188.3046875,0.0,4045.0693359375,1.0,280.3573913574219,283.4996032714844,292.1517639160156,295.2426147460937,293.1499938964844,293.1499938964844,280.04998779296875,35717.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845722317695618,1.0,0.0,0.0,3.668665409088135,3.668689489364624,8.980685493042984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.60986328125,0.0,1551.9071044921875,1895.4371337890625,0.0,4168.3388671875,0.9092544317245485,1.0,0.0,3.0,1.0,0.0
12243600,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.7770503759384155,0.3987276256084442,0.3642733097076416,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.8649991154670715,0.5573331117630005,0.53241366147995,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.9900035858154296,0.8293619751930237,0.5802730321884155,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439514160156,0.7623211741447449,0.3764375150203705,0.3623361587524414,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.6549136638641357,0.2361422032117843,1.0921063423156738,285.1437683105469,284.95001220703125,299.25,289.10565185546875,298.131103515625,297.2576599121094,285.1427001953125,1.0,0.6934351325035095,0.0,0.6499999761581421,1.0,1.0,-3.520484685897827,1.5438551902770996,1.9766294956207275,0.7464734315872192,0.9076355695724488,0.9076355695724488,0.0,259.7270202636719,268.0,48188.3046875,0.0,4045.0693359375,1.0,280.3573913574219,283.4996032714844,292.1517639160156,295.2426147460937,293.1499938964844,293.1499938964844,280.04998779296875,35717.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845722317695618,1.0,0.0,0.0,3.668665409088135,3.668689489364624,8.980685493042984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.60986328125,0.0,1551.9071044921875,1895.4371337890625,0.0,4168.3388671875,0.9092544317245485,1.0,0.0,3.0,1.0,0.0
12243660,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.772339403629303,0.3963977098464966,0.3626815676689148,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8601170778274536,0.5547580122947693,0.5305484533309937,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.986781120300293,0.8300724625587463,0.5811929106712341,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7586508989334106,0.3754868507385254,0.3619475662708282,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6518154144287109,0.2355049699544906,1.0915051698684692,284.9580383300781,284.95001220703125,299.2176818847656,289.1005554199219,298.10546875,297.2373352050781,284.9565124511719,1.0,0.6952024102210999,0.0,0.6499999761581421,1.0,1.0,-3.5162572860717773,1.5418760776519775,1.9743813276290887,0.7457043528556824,0.9062050580978394,0.9062050580978394,0.0,264.4753723144531,271.0,49321.65234375,0.0,4062.71337890625,1.0,280.0578918457031,283.27056884765625,292.1567687988281,295.340087890625,293.1499938964844,293.1499938964844,279.75,35894.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988818764686584,1.0,0.0,0.0,3.673194408416748,3.673218727111816,9.002873184726923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.87451171875,0.0,1558.3330078125,1895.4371337890625,0.0,4290.56787109375,0.9103792309761048,1.0,0.0,3.0,1.0,0.0
12243720,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.772339403629303,0.3963977098464966,0.3626815676689148,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8601170778274536,0.5547580122947693,0.5305484533309937,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.986781120300293,0.8300724625587463,0.5811929106712341,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7586508989334106,0.3754868507385254,0.3619475662708282,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6518154144287109,0.2355049699544906,1.0915051698684692,284.9580383300781,284.95001220703125,299.2176818847656,289.1005554199219,298.10546875,297.2373352050781,284.9565124511719,1.0,0.6952024102210999,0.0,0.6499999761581421,1.0,1.0,-3.5162572860717773,1.5418760776519775,1.9743813276290887,0.7457043528556824,0.9062050580978394,0.9062050580978394,0.0,264.4753723144531,271.0,49321.65234375,0.0,4062.71337890625,1.0,280.0578918457031,283.27056884765625,292.1567687988281,295.340087890625,293.1499938964844,293.1499938964844,279.75,35894.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988818764686584,1.0,0.0,0.0,3.673194408416748,3.673218727111816,9.002873184726923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.87451171875,0.0,1558.3330078125,1895.4371337890625,0.0,4290.56787109375,0.9103792309761048,1.0,0.0,3.0,1.0,0.0
12243780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.7666294574737549,0.3931971788406372,0.3602030277252197,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.8542823195457458,0.5511692762374878,0.5276167988777161,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.9825628399848938,0.8297069668769836,0.5812691450119019,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.7539678812026978,0.3736017346382141,0.360590785741806,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.6475538015365601,0.2339539229869842,1.086544394493103,284.76385498046875,284.95001220703125,299.1788024902344,289.0905456542969,298.07293701171875,297.2099609375,284.7621459960937,1.0,0.695926308631897,0.0,0.6499999761581421,1.0,1.0,-3.502251625061035,1.535419464111328,1.9668322801589968,0.7425566911697388,0.9021196961402892,0.9021196961402892,0.0,269.5345153808594,274.0,50291.33984375,0.0,4057.048828125,1.0,279.7579345703125,283.03741455078125,292.1723327636719,295.41278076171875,293.1499938964844,293.1499938964844,279.45001220703125,36127.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669112205505371,3.669136285781861,8.982872827800747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.24853515625,0.0,1555.4976806640625,1895.4371337890625,0.0,4300.0,0.9096193313598632,1.0,0.0,3.0,1.0,0.0
