time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.7666294574737549,0.3931971788406372,0.3602030277252197,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.8542823195457458,0.5511692762374878,0.5276167988777161,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.9825628399848938,0.8297069668769836,0.5812691450119019,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.7539678812026978,0.3736017346382141,0.360590785741806,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.6475538015365601,0.2339539229869842,1.086544394493103,284.76385498046875,284.95001220703125,299.1788024902344,289.0905456542969,298.07293701171875,297.2099609375,284.7621459960937,1.0,0.695926308631897,0.0,0.6499999761581421,1.0,1.0,-3.502251625061035,1.535419464111328,1.9668322801589968,0.7425566911697388,0.9021196961402892,0.9021196961402892,0.0,269.5345153808594,274.0,50291.33984375,0.0,4057.048828125,1.0,279.7579345703125,283.03741455078125,292.1723327636719,295.41278076171875,293.1499938964844,293.1499938964844,279.45001220703125,36127.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669112205505371,3.669136285781861,8.982872827800747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.24853515625,0.0,1555.4976806640625,1895.4371337890625,0.0,4300.0,0.9096193313598632,1.0,0.0,3.0,1.0,0.0
12243900,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62017822265625,0.7637799382209778,0.3914121389389038,0.3588110506534576,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6189270019531,0.8513815402984619,0.5491489171981812,0.5259436368942261,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.617919921875,0.9804068803787231,0.8292694091796875,0.5811648964881897,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203918457031,0.7515940070152283,0.3724484741687774,0.3597062528133392,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6232604980469,0.6453137993812561,0.2329577654600143,1.0829963684082031,284.619140625,284.95001220703125,299.15704345703125,289.0837707519531,298.0551147460937,297.1954650878906,284.6122131347656,1.0,0.6959620714187622,0.0,0.6499999761581421,1.0,1.0,-3.4931113719940186,1.5312122106552124,1.9618991613388064,0.7404544353485107,0.8985000252723694,0.8985000252723694,0.0,271.9120483398437,274.0,51170.828125,0.0,4047.83935546875,1.0,279.5010070800781,282.85772705078125,292.2079162597656,295.55157470703125,293.1499938964844,293.1499938964844,279.45001220703125,36277.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663442373275757,3.663466453552246,8.955132102528296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.52001953125,0.0,1550.26123046875,1895.4371337890625,0.0,4300.0,0.9084189534187316,1.0,0.0,3.0,1.0,0.0
12243960,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665283203125,0.7607859969139099,0.3895076513290405,0.3572270572185516,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56622314453125,0.8483577966690063,0.5469856262207031,0.5240545868873596,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56597900390625,0.9780539274215698,0.8286685943603516,0.580836832523346,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665588378906,0.7490912079811096,0.3711666464805603,0.3586454689502716,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672302246094,0.6429240107536316,0.2318303287029266,1.0786957740783691,284.5662536621094,284.95001220703125,299.1337585449219,289.0758972167969,298.0362854003906,297.1802062988281,284.56451416015625,1.0,0.695777177810669,0.0,0.6499999761581421,1.0,1.0,-3.482093334197998,1.5261420011520386,1.95595121383667,0.7379012703895569,0.8953752517700195,0.8953752517700195,0.0,274.2988586425781,262.0,51129.51953125,0.0,4033.92529296875,1.0,279.457763671875,282.8046264648437,292.2002868652344,295.4945373535156,293.1499938964844,293.1499938964844,279.75,36402.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654899835586548,3.654924154281616,8.913418128031481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.2783203125,0.0,1541.6387939453125,1895.4371337890625,0.0,4300.0,0.9066265821456908,1.0,0.0,3.0,1.0,0.0
12244020,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.7609025835990906,0.3873778879642486,0.3547306358814239,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122802734375,0.8487308621406555,0.5442184805870056,0.5208632349967957,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123718261719,0.9803767204284668,0.8299263715744019,0.5810889005661011,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.7496481537818909,0.369705319404602,0.3568019866943359,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.6428097486495972,0.2302788645029068,1.070070743560791,284.7122802734375,284.95001220703125,299.0829467773437,289.0569763183594,298.00836181640625,297.1703491210937,284.7127990722656,1.0,0.6912620663642883,0.0,0.6499999761581421,1.0,1.0,-3.462952375411988,1.5173591375350952,1.945593237876892,0.7332916259765625,0.8934329152107239,0.8934329152107239,0.0,270.521484375,250.0,49682.12109375,0.0,3963.05224609375,1.0,279.74200439453125,283.0003967285156,292.08233642578125,295.2403564453125,293.1499938964844,293.1499938964844,280.04998779296875,36343.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641505241394043,3.641529321670532,8.848205084177607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.84912109375,0.0,1526.2991943359375,1895.4371337890625,0.0,4300.0,0.9036210775375366,1.0,0.0,3.0,1.0,0.0
12244080,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.7609025835990906,0.3873778879642486,0.3547306358814239,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122802734375,0.8487308621406555,0.5442184805870056,0.5208632349967957,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123718261719,0.9803767204284668,0.8299263715744019,0.5810889005661011,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.7496481537818909,0.369705319404602,0.3568019866943359,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.6428097486495972,0.2302788645029068,1.070070743560791,284.7122802734375,284.95001220703125,299.0829467773437,289.0569763183594,298.00836181640625,297.1703491210937,284.7127990722656,1.0,0.6912620663642883,0.0,0.6499999761581421,1.0,1.0,-3.462952375411988,1.5173591375350952,1.945593237876892,0.7332916259765625,0.8934329152107239,0.8934329152107239,0.0,270.521484375,250.0,49682.12109375,0.0,3963.05224609375,1.0,279.74200439453125,283.0003967285156,292.08233642578125,295.2403564453125,293.1499938964844,293.1499938964844,280.04998779296875,36343.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641505241394043,3.641529321670532,8.848205084177607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.84912109375,0.0,1526.2991943359375,1895.4371337890625,0.0,4300.0,0.9036210775375366,1.0,0.0,3.0,1.0,0.0
12244140,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7658195495605469,0.386599987745285,0.3534839153289795,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.854053258895874,0.542863130569458,0.5189896821975708,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9875831604003906,0.8328909873962402,0.5826666951179504,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.754621684551239,0.3693878650665283,0.3559379577636719,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6465595960617065,0.2296327054500579,1.0646625757217407,284.8800354003906,284.95001220703125,299.0267639160156,289.03399658203125,297.9871826171875,297.1765441894531,284.8807983398437,1.0,0.6855297684669495,0.0,0.6499999761581421,1.0,1.0,-3.4535436630249023,1.513044357299805,1.9404994249343872,0.730999231338501,0.8939255475997925,0.8939255475997925,0.0,261.4605407714844,238.0,48320.515625,0.0,3885.991455078125,1.0,280.04150390625,283.21661376953125,292.0068359375,295.06170654296875,293.1499938964844,293.1499938964844,280.3500061035156,36180.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927011728286744,1.0,0.0,0.0,3.634235620498657,3.634259462356568,8.812912710709497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.59326171875,0.0,1517.0478515625,1895.4371337890625,0.0,4238.111328125,0.9018928408622742,1.0,0.0,3.0,1.0,0.0
12244200,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7658195495605469,0.386599987745285,0.3534839153289795,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.854053258895874,0.542863130569458,0.5189896821975708,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9875831604003906,0.8328909873962402,0.5826666951179504,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.754621684551239,0.3693878650665283,0.3559379577636719,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6465595960617065,0.2296327054500579,1.0646625757217407,284.8800354003906,284.95001220703125,299.0267639160156,289.03399658203125,297.9871826171875,297.1765441894531,284.8807983398437,1.0,0.6855297684669495,0.0,0.6499999761581421,1.0,1.0,-3.4535436630249023,1.513044357299805,1.9404994249343872,0.730999231338501,0.8939255475997925,0.8939255475997925,0.0,261.4605407714844,238.0,48320.515625,0.0,3885.991455078125,1.0,280.04150390625,283.21661376953125,292.0068359375,295.06170654296875,293.1499938964844,293.1499938964844,280.3500061035156,36180.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927011728286744,1.0,0.0,0.0,3.634235620498657,3.634259462356568,8.812912710709497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.59326171875,0.0,1517.0478515625,1895.4371337890625,0.0,4238.111328125,0.9018928408622742,1.0,0.0,3.0,1.0,0.0
12244260,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7732489705085754,0.386394053697586,0.3527878224849701,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8620488047599792,0.5421745181083679,0.5177854299545288,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.9964166283607484,0.8365010619163513,0.5847439169883728,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7620595693588257,0.3696772456169128,0.3556587100028991,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.6525624990463257,0.2295408099889755,1.061667561531067,285.0498046875,284.95001220703125,298.9656066894531,289.0072326660156,297.9673767089844,297.1889038085937,285.05059814453125,1.0,0.6794484853744507,0.0,0.6499999761581421,1.0,1.0,-3.4498131275177,1.5113327503204346,1.9384803771972656,0.7300919890403748,0.8967000842094421,0.8967000842094421,0.0,250.3382263183593,226.0,47048.1171875,0.0,3811.198486328125,1.0,280.3414306640625,283.4325561523437,291.9667053222656,294.9333801269531,293.1499938964844,293.1499938964844,280.6499938964844,35971.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817362427711488,1.0,0.0,0.0,3.634734630584717,3.634758472442627,8.815332535050402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.82177734375,0.0,1516.0421142578125,1895.4371337890625,0.0,4143.79736328125,0.9018626809120178,1.0,0.0,3.0,1.0,0.0
12244320,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7732489705085754,0.386394053697586,0.3527878224849701,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8620488047599792,0.5421745181083679,0.5177854299545288,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.9964166283607484,0.8365010619163513,0.5847439169883728,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7620595693588257,0.3696772456169128,0.3556587100028991,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.6525624990463257,0.2295408099889755,1.061667561531067,285.0498046875,284.95001220703125,298.9656066894531,289.0072326660156,297.9673767089844,297.1889038085937,285.05059814453125,1.0,0.6794484853744507,0.0,0.6499999761581421,1.0,1.0,-3.4498131275177,1.5113327503204346,1.9384803771972656,0.7300919890403748,0.8967000842094421,0.8967000842094421,0.0,250.3382263183593,226.0,47048.1171875,0.0,3811.198486328125,1.0,280.3414306640625,283.4325561523437,291.9667053222656,294.9333801269531,293.1499938964844,293.1499938964844,280.6499938964844,35971.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817362427711488,1.0,0.0,0.0,3.634734630584717,3.634758472442627,8.815332535050402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.82177734375,0.0,1516.0421142578125,1895.4371337890625,0.0,4143.79736328125,0.9018626809120178,1.0,0.0,3.0,1.0,0.0
12244380,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.7802673578262329,0.3864311575889587,0.3524336814880371,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.8695905208587646,0.5418046712875366,0.517020583152771,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.9990000128746032,0.8410964608192444,0.5774273872375488,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.76917964220047,0.370231032371521,0.355764091014862,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.6584364175796509,0.2297201603651046,1.060502052307129,285.2119140625,284.95001220703125,298.902587890625,288.97833251953125,297.94940185546875,297.2061767578125,285.21221923828125,1.0,0.6729504466056824,0.0,0.6499999761581421,1.0,1.0,-3.4382572174072266,1.5059705972671509,1.9322867393493648,0.7276260852813721,0.9014670848846436,0.9014670848846436,0.0,240.54962158203125,226.0,45745.265625,0.0,3725.44287109375,1.0,280.6404724121094,283.6394958496094,291.9341735839844,294.8179016113281,293.1499938964844,293.1499938964844,280.6499938964844,35752.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709326028823853,1.0,0.0,0.0,3.643204927444458,3.643228769302368,8.856466706674837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.2978515625,0.0,1523.773681640625,1895.4371337890625,0.0,4049.419189453125,0.9036063551902772,1.0,0.0,3.0,1.0,0.0
12244440,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.7806057929992676,0.386423647403717,0.3524199724197387,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123107910156,0.8699563145637512,0.5417819619178772,0.5169907808303833,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.9990000128746032,0.8413426280021667,0.5766710638999939,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.7695226669311523,0.3702501356601715,0.3557704389095306,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.6587226986885071,0.2297269701957702,1.060463309288025,285.2122802734375,284.95001220703125,298.89990234375,288.97705078125,297.94873046875,297.2071228027344,285.21246337890625,1.0,0.6726701259613037,0.0,0.6499999761581421,1.0,1.0,-3.437816858291626,1.505781888961792,1.932034969329834,0.727440357208252,0.9016119837760924,0.9016119837760924,0.0,240.09620666503903,214.0,45735.171875,0.0,3721.101806640625,1.0,280.64178466796875,283.6401672363281,291.9353332519531,294.821044921875,293.1499938964844,293.1499938964844,280.3500061035156,35748.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708353877067566,1.0,0.0,0.0,3.643654108047485,3.643677949905396,8.858650630827469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.73486328125,0.0,1524.23779296875,1895.4371337890625,0.0,4048.563720703125,0.9037020802497864,1.0,0.0,3.0,1.0,0.0
12244500,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7838603854179382,0.3858452439308166,0.3520683348178863,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8735156655311584,0.5410383939743042,0.5164480209350586,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.9990000128746032,0.8441323041915894,0.5691202282905579,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7729276418685913,0.370158851146698,0.3557454943656921,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.6615576148033142,0.229599043726921,1.0597749948501587,285.0785522460937,284.95001220703125,298.8654479980469,288.96075439453125,297.9377746582031,297.2147521972656,285.0714416503906,1.0,0.6687695980072021,0.0,0.6499999761581421,1.0,1.0,-3.4264049530029297,1.5005087852478027,1.9258962869644165,0.7248628735542297,0.901181697845459,0.901181697845459,0.0,235.3485717773437,214.0,46597.16015625,0.0,3666.033935546875,1.0,280.39892578125,283.4705810546875,291.9949645996094,295.02783203125,293.1499938964844,293.1499938964844,280.3500061035156,35803.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978229284286499,1.0,0.0,0.0,3.647572040557861,3.647595882415772,8.877711934474064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.126953125,0.0,1528.998291015625,1895.4371337890625,0.0,4113.3125,0.9045619964599608,1.0,0.0,3.0,1.0,0.0
12244560,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7865749597549438,0.3847311437129974,0.3511118590831756,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8766450881958008,0.5397446751594543,0.5152888298034668,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9990000128746032,0.8466097712516785,0.5618707537651062,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7759371399879456,0.3696408569812774,0.3552696704864502,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6640405654907227,0.2291712611913681,1.0576930046081543,285.0216064453125,284.95001220703125,298.8300170898437,288.94366455078125,297.9235534667969,297.21728515625,285.01934814453125,1.0,0.664534330368042,0.0,0.6499999761581421,1.0,1.0,-3.412071943283081,1.4938987493515017,1.9181733131408687,0.7215335965156555,0.901054620742798,0.901054620742798,0.0,230.6898651123047,202.0,46573.9296875,0.0,3604.40380859375,1.0,280.35748291015625,283.41192626953125,291.9835205078125,294.9909362792969,293.1499938964844,293.1499938964844,280.04998779296875,35867.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828705191612244,1.0,0.0,0.0,3.6494297981262207,3.64945387840271,8.886757427717384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.70458984375,0.0,1531.54345703125,1895.4371337890625,0.0,4153.625,0.9050464630126952,1.0,0.0,3.0,1.0,0.0
12244620,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.7914153337478638,0.3816537261009216,0.3483107984066009,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.882439374923706,0.5361804366111755,0.5119367241859436,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.9990000128746032,0.8509992361068726,0.5475058555603027,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.7814487218856812,0.3677743077278137,0.3534623682498932,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.6684583425521851,0.2276703417301178,1.0504798889160156,284.8068542480469,284.95001220703125,298.75634765625,288.90740966796875,297.8892517089844,297.2142333984375,284.8042297363281,1.0,0.6551187634468079,0.0,0.6499999761581421,1.0,1.0,-3.376555919647217,1.4775220155715942,1.8990339040756223,0.7131902575492859,0.8974140286445618,0.8974140286445618,0.0,221.30018615722656,190.0,47295.44921875,0.0,3466.145263671875,1.0,280.05810546875,283.1625061035156,291.95526123046875,295.02899169921875,293.1499938964844,293.1499938964844,280.3500061035156,36093.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955382347106934,1.0,0.0,0.0,3.646721363067627,3.646745443344116,8.873571459844243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.0810546875,0.0,1530.221923828125,1895.4371337890625,0.0,4262.255859375,0.9045858383178712,1.0,0.0,3.0,1.0,0.0
12244680,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.7914153337478638,0.3816537261009216,0.3483107984066009,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.882439374923706,0.5361804366111755,0.5119367241859436,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.9990000128746032,0.8509992361068726,0.5475058555603027,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.7814487218856812,0.3677743077278137,0.3534623682498932,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.6684583425521851,0.2276703417301178,1.0504798889160156,284.8068542480469,284.95001220703125,298.75634765625,288.90740966796875,297.8892517089844,297.2142333984375,284.8042297363281,1.0,0.6551187634468079,0.0,0.6499999761581421,1.0,1.0,-3.376555919647217,1.4775220155715942,1.8990339040756223,0.7131902575492859,0.8974140286445618,0.8974140286445618,0.0,221.30018615722656,190.0,47295.44921875,0.0,3466.145263671875,1.0,280.05810546875,283.1625061035156,291.95526123046875,295.02899169921875,293.1499938964844,293.1499938964844,280.3500061035156,36093.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955382347106934,1.0,0.0,0.0,3.646721363067627,3.646745443344116,8.873571459844243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.0810546875,0.0,1530.221923828125,1895.4371337890625,0.0,4262.255859375,0.9045858383178712,1.0,0.0,3.0,1.0,0.0
12244740,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7978211641311646,0.3797687292098999,0.3458966016769409,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8897982239723206,0.5336052179336548,0.5087903141975403,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9990000128746032,0.8579440712928772,0.531089723110199,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.788241446018219,0.3664947748184204,0.3516471087932586,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.6738696694374084,0.2264663577079773,1.042640209197998,284.9334411621094,284.95001220703125,298.6793518066406,288.8685607910156,297.8639831542969,297.229736328125,284.9331359863281,1.0,0.6448326706886292,0.0,0.6499999761581421,1.0,1.0,-3.338510513305664,1.459989070892334,1.87852144241333,0.704073965549469,0.8982892036437988,0.8982892036437988,0.0,210.9384002685547,193.0,45735.99609375,0.0,3319.228759765625,1.0,280.34197998046875,283.33953857421875,291.827880859375,294.7410583496094,293.1499938964844,293.1499938964844,280.6499938964844,36022.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834438562393188,1.0,0.0,0.0,3.6453261375427246,3.6453499794006334,8.866782650329696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.6044921875,0.0,1528.1400146484375,1895.4371337890625,0.0,4158.58642578125,0.9042510986328124,1.0,0.0,3.0,1.0,0.0
12244800,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7978211641311646,0.3797687292098999,0.3458966016769409,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8897982239723206,0.5336052179336548,0.5087903141975403,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9990000128746032,0.8579440712928772,0.531089723110199,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.788241446018219,0.3664947748184204,0.3516471087932586,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.6738696694374084,0.2264663577079773,1.042640209197998,284.9334411621094,284.95001220703125,298.6793518066406,288.8685607910156,297.8639831542969,297.229736328125,284.9331359863281,1.0,0.6448326706886292,0.0,0.6499999761581421,1.0,1.0,-3.338510513305664,1.459989070892334,1.87852144241333,0.704073965549469,0.8982892036437988,0.8982892036437988,0.0,210.9384002685547,193.0,45735.99609375,0.0,3319.228759765625,1.0,280.34197998046875,283.33953857421875,291.827880859375,294.7410583496094,293.1499938964844,293.1499938964844,280.6499938964844,36022.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834438562393188,1.0,0.0,0.0,3.6453261375427246,3.6453499794006334,8.866782650329696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.6044921875,0.0,1528.1400146484375,1895.4371337890625,0.0,4158.58642578125,0.9042510986328124,1.0,0.0,3.0,1.0,0.0
12244860,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.8023000359535217,0.3790268301963806,0.3448479771614074,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.8946937918663025,0.5322336554527283,0.5070736408233643,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.9990000128746032,0.8668099641799927,0.5209039449691772,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.7929443717002869,0.3661553859710693,0.3509347438812256,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.6776206493377686,0.2259982526302337,1.0388208627700806,285.0884094238281,284.95001220703125,298.599365234375,288.8274230957031,297.8470153808594,297.261962890625,285.0887451171875,1.0,0.639275074005127,0.0,0.6499999761581421,1.0,1.0,-3.317460536956787,1.4503211975097656,1.8671393394470213,0.6987887024879456,0.9014578461647034,0.9014578461647034,0.0,204.74801635742188,196.0,44330.640625,0.0,3236.674072265625,1.0,280.6418762207031,283.54296875,291.7668762207031,294.571044921875,293.1499938964844,293.1499938964844,280.3500061035156,35865.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968066155910492,1.0,0.0,0.0,3.649839639663696,3.6498637199401855,8.888753200153587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.52490234375,0.0,1531.98095703125,1895.4371337890625,0.0,4024.15380859375,0.905161678791046,1.0,0.0,3.0,1.0,0.0
12244920,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.8023000359535217,0.3790268301963806,0.3448479771614074,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.8946937918663025,0.5322336554527283,0.5070736408233643,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.9990000128746032,0.8668099641799927,0.5209039449691772,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.7929443717002869,0.3661553859710693,0.3509347438812256,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.6776206493377686,0.2259982526302337,1.0388208627700806,285.0884094238281,284.95001220703125,298.599365234375,288.8274230957031,297.8470153808594,297.261962890625,285.0887451171875,1.0,0.639275074005127,0.0,0.6499999761581421,1.0,1.0,-3.317460536956787,1.4503211975097656,1.8671393394470213,0.6987887024879456,0.9014578461647034,0.9014578461647034,0.0,204.74801635742188,196.0,44330.640625,0.0,3236.674072265625,1.0,280.6418762207031,283.54296875,291.7668762207031,294.571044921875,293.1499938964844,293.1499938964844,280.3500061035156,35865.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968066155910492,1.0,0.0,0.0,3.649839639663696,3.6498637199401855,8.888753200153587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.52490234375,0.0,1531.98095703125,1895.4371337890625,0.0,4024.15380859375,0.905161678791046,1.0,0.0,3.0,1.0,0.0
12244980,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8030369877815247,0.3769609928131103,0.3433755040168762,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8956084251403809,0.529685378074646,0.5050563812255859,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.8726823329925537,0.5172908306121826,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7942066192626953,0.3650196492671966,0.3501190841197967,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6784878969192505,0.2250645458698272,1.0353431701660156,284.9037780761719,284.95001220703125,298.5168151855469,288.78424072265625,297.81402587890625,297.26776123046875,284.9018249511719,1.0,0.6363497972488403,0.0,0.6499999761581421,1.0,1.0,-3.30375599861145,1.4439923763275146,1.8597636222839355,0.6955282092094421,0.8993589878082275,0.8993589878082275,0.0,202.31434631347656,199.0,45208.203125,0.0,3192.427734375,1.0,280.35797119140625,283.3218688964844,291.8133544921875,294.73419189453125,293.1499938964844,293.1499938964844,280.6499938964844,36011.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779252409934998,1.0,0.0,0.0,3.6502318382263184,3.650255918502808,8.890664275895688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.8779296875,0.0,1533.5155029296875,1895.4371337890625,0.0,4110.66259765625,0.9053237438201904,1.0,0.0,3.0,1.0,0.0
12245040,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8030369877815247,0.3769609928131103,0.3433755040168762,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8956084251403809,0.529685378074646,0.5050563812255859,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.8726823329925537,0.5172908306121826,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7942066192626953,0.3650196492671966,0.3501190841197967,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6784878969192505,0.2250645458698272,1.0353431701660156,284.9037780761719,284.95001220703125,298.5168151855469,288.78424072265625,297.81402587890625,297.26776123046875,284.9018249511719,1.0,0.6363497972488403,0.0,0.6499999761581421,1.0,1.0,-3.30375599861145,1.4439923763275146,1.8597636222839355,0.6955282092094421,0.8993589878082275,0.8993589878082275,0.0,202.31434631347656,199.0,45208.203125,0.0,3192.427734375,1.0,280.35797119140625,283.3218688964844,291.8133544921875,294.73419189453125,293.1499938964844,293.1499938964844,280.6499938964844,36011.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779252409934998,1.0,0.0,0.0,3.6502318382263184,3.650255918502808,8.890664275895688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.8779296875,0.0,1533.5155029296875,1895.4371337890625,0.0,4110.66259765625,0.9053237438201904,1.0,0.0,3.0,1.0,0.0
12245100,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8021205067634583,0.3760158717632293,0.342339813709259,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8946952819824219,0.5284422039985657,0.5037170648574829,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.875177264213562,0.5174532532691956,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7936021685600281,0.3644289672374725,0.3494531512260437,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.67779541015625,0.2245268076658249,1.0326902866363523,285.0155029296875,284.95001220703125,298.4747314453125,288.7619934082031,297.7958984375,297.2682800292969,285.0211181640625,1.0,0.6354395151138306,0.0,0.6499999761581421,1.0,1.0,-3.297100305557251,1.4409247636795044,1.8561755418777464,0.6939045190811157,0.9008602499961852,0.9008602499961852,0.0,202.1062927246093,199.0,44131.71484375,0.0,3176.5419921875,1.0,280.60113525390625,283.4740905761719,291.7292175292969,294.5030212402344,293.1499938964844,293.1499938964844,280.6499938964844,35952.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971509337425232,1.0,0.0,0.0,3.650924682617188,3.6509487628936768,8.894039638107643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.02734375,0.0,1533.8394775390625,1895.4371337890625,0.0,4054.4912109375,0.9054884314537048,1.0,0.0,3.0,1.0,0.0
12245160,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8014730215072632,0.3754144608974457,0.3417057693004608,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8939592242240906,0.5275375843048096,0.5027646422386169,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9990000128746032,0.8779027462005615,0.5177139043807983,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7931539416313171,0.3640895783901214,0.3490541577339172,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6772234439849854,0.224144697189331,1.0307523012161257,285.048828125,284.95001220703125,298.43212890625,288.7393493652344,297.7797241210937,297.27264404296875,285.0491638183594,1.0,0.6348925232887268,0.0,0.6499999761581421,1.0,1.0,-3.2926909923553467,1.438895583152771,1.8537955284118648,0.692809522151947,0.9018881320953368,0.9018881320953368,0.0,202.0452423095703,202.0,43912.19140625,0.0,3166.481689453125,1.0,280.6425476074219,283.513427734375,291.70440673828125,294.495849609375,293.1499938964844,293.1499938964844,280.3500061035156,35894.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675748944282532,1.0,0.0,0.0,3.653501510620117,3.6535255908966064,8.906598623070749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.64501953125,0.0,1536.2740478515625,1895.4371337890625,0.0,4019.814453125,0.9059966802597046,1.0,0.0,3.0,1.0,0.0
12245220,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7985503077507019,0.3729542195796966,0.3399390578269958,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8908444046974182,0.5245583057403564,0.5004090666770935,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9990000128746032,0.8810187578201294,0.5205545425415039,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7908234000205994,0.3625824153423309,0.3479731678962707,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.6748071908950806,0.2228046059608459,1.0259901285171509,284.8639831542969,284.95001220703125,298.3456726074219,288.69305419921875,297.73486328125,297.2602844238281,284.862060546875,1.0,0.6344273090362549,0.0,0.6499999761581421,1.0,1.0,-3.284127712249756,1.434929609298706,1.8491979837417605,0.6908218264579773,0.899259090423584,0.899259090423584,0.0,203.1255645751953,205.0,44797.1015625,0.0,3153.716552734375,1.0,280.3576965332031,283.2928161621094,291.7279052734375,294.6278076171875,293.1499938964844,293.1499938964844,280.6499938964844,36054.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782148599624634,1.0,0.0,0.0,3.652297019958496,3.652321100234986,8.900727266336617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.30859375,0.0,1536.13623046875,1895.4371337890625,0.0,4113.18701171875,0.9058127999305724,1.0,0.0,3.0,1.0,0.0
12245280,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7985503077507019,0.3729542195796966,0.3399390578269958,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8908444046974182,0.5245583057403564,0.5004090666770935,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9990000128746032,0.8810187578201294,0.5205545425415039,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7908234000205994,0.3625824153423309,0.3479731678962707,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.6748071908950806,0.2228046059608459,1.0259901285171509,284.8639831542969,284.95001220703125,298.3456726074219,288.69305419921875,297.73486328125,297.2602844238281,284.862060546875,1.0,0.6344273090362549,0.0,0.6499999761581421,1.0,1.0,-3.284127712249756,1.434929609298706,1.8491979837417605,0.6908218264579773,0.899259090423584,0.899259090423584,0.0,203.1255645751953,205.0,44797.1015625,0.0,3153.716552734375,1.0,280.3576965332031,283.2928161621094,291.7279052734375,294.6278076171875,293.1499938964844,293.1499938964844,280.6499938964844,36054.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782148599624634,1.0,0.0,0.0,3.652297019958496,3.652321100234986,8.900727266336617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.30859375,0.0,1536.13623046875,1895.4371337890625,0.0,4113.18701171875,0.9058127999305724,1.0,0.0,3.0,1.0,0.0
12245340,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7947685718536377,0.3711333572864532,0.3380855917930603,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8867627382278442,0.5221086740493774,0.4978953599929809,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.8841966390609741,0.5249270796775818,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7875879406929016,0.3613951206207275,0.3467268347740173,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6714805960655212,0.221548244357109,1.0202020406723022,285.0093688964844,284.95001220703125,298.2578430175781,288.6455993652344,297.6928405761719,297.2538146972656,285.0097961425781,1.0,0.6344112753868103,0.0,0.6499999761581421,1.0,1.0,-3.27566909790039,1.4310287237167358,1.8446403741836548,0.6887584328651428,0.9012718200683594,0.9012718200683594,0.0,205.0000457763672,208.0,43499.17578125,0.0,3145.68115234375,1.0,280.6420288085937,283.4855041503906,291.6105651855469,294.3775329589844,293.1499938964844,293.1499938964844,280.3500061035156,35944.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676253199577332,1.0,0.0,0.0,3.6536905765533447,3.653714656829834,8.907520054890483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.4072265625,0.0,1536.86376953125,1895.4371337890625,0.0,4020.260009765625,0.9060736894607544,1.0,0.0,3.0,1.0,0.0
12245400,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7947685718536377,0.3711333572864532,0.3380855917930603,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8867627382278442,0.5221086740493774,0.4978953599929809,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.8841966390609741,0.5249270796775818,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7875879406929016,0.3613951206207275,0.3467268347740173,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6714805960655212,0.221548244357109,1.0202020406723022,285.0093688964844,284.95001220703125,298.2578430175781,288.6455993652344,297.6928405761719,297.2538146972656,285.0097961425781,1.0,0.6344112753868103,0.0,0.6499999761581421,1.0,1.0,-3.27566909790039,1.4310287237167358,1.8446403741836548,0.6887584328651428,0.9012718200683594,0.9012718200683594,0.0,205.0000457763672,208.0,43499.17578125,0.0,3145.68115234375,1.0,280.6420288085937,283.4855041503906,291.6105651855469,294.3775329589844,293.1499938964844,293.1499938964844,280.3500061035156,35944.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676253199577332,1.0,0.0,0.0,3.6536905765533447,3.653714656829834,8.907520054890483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.4072265625,0.0,1536.86376953125,1895.4371337890625,0.0,4020.260009765625,0.9060736894607544,1.0,0.0,3.0,1.0,0.0
12245460,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.79050213098526,0.3684544265270233,0.3361567258834839,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.8822018504142761,0.5188865661621094,0.4953469634056091,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.9990000128746032,0.8856980800628662,0.5301817059516907,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.7839494943618774,0.3596872687339782,0.345493882894516,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.6677990555763245,0.2199326902627945,1.0143721103668213,284.8245849609375,284.95001220703125,298.1690673828125,288.59735107421875,297.6429443359375,297.2342529296875,284.8226623535156,1.0,0.6347615718841553,0.0,0.6499999761581421,1.0,1.0,-3.268116474151612,1.4275240898132324,1.840592384338379,0.6870349645614624,0.8981202244758606,0.8981202244758606,0.0,207.39927673339844,211.0,44363.78515625,0.0,3142.56494140625,1.0,280.357666015625,283.26593017578125,291.6312255859375,294.50439453125,293.1499938964844,293.1499938964844,280.6499938964844,36110.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780275821685792,1.0,0.0,0.0,3.650432586669922,3.650456428527832,8.891641414265905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.474609375,0.0,1534.4764404296875,1895.4371337890625,0.0,4111.5546875,0.9054338335990906,1.0,0.0,3.0,1.0,0.0
12245520,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.79050213098526,0.3684544265270233,0.3361567258834839,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.8822018504142761,0.5188865661621094,0.4953469634056091,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.9990000128746032,0.8856980800628662,0.5301817059516907,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.7839494943618774,0.3596872687339782,0.345493882894516,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.6677990555763245,0.2199326902627945,1.0143721103668213,284.8245849609375,284.95001220703125,298.1690673828125,288.59735107421875,297.6429443359375,297.2342529296875,284.8226623535156,1.0,0.6347615718841553,0.0,0.6499999761581421,1.0,1.0,-3.268116474151612,1.4275240898132324,1.840592384338379,0.6870349645614624,0.8981202244758606,0.8981202244758606,0.0,207.39927673339844,211.0,44363.78515625,0.0,3142.56494140625,1.0,280.357666015625,283.26593017578125,291.6312255859375,294.50439453125,293.1499938964844,293.1499938964844,280.6499938964844,36110.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780275821685792,1.0,0.0,0.0,3.650432586669922,3.650456428527832,8.891641414265905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.474609375,0.0,1534.4764404296875,1895.4371337890625,0.0,4111.5546875,0.9054338335990906,1.0,0.0,3.0,1.0,0.0
12245580,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7859393954277039,0.3664403557777405,0.3341559767723083,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8773056268692017,0.5162190794944763,0.4926563203334808,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.9990000128746032,0.8875677585601807,0.5360003113746643,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7799650430679321,0.3583270907402038,0.3441118597984314,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.6637358069419861,0.2184448391199112,1.007656216621399,284.9699401855469,284.95001220703125,298.0797424316406,288.5485534667969,297.59765625,297.2230529785156,284.9703674316406,1.0,0.6351784467697144,0.0,0.6499999761581421,1.0,1.0,-3.259729146957397,1.423651099205017,1.8360780477523804,0.6850065588951111,0.8996067047119141,0.8996067047119141,0.0,210.0800170898437,214.0,43051.6484375,0.0,3139.20849609375,1.0,280.6419982910156,283.45928955078125,291.5118408203125,294.2511291503906,293.1499938964844,293.1499938964844,280.95001220703125,36002.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670940041542052,1.0,0.0,0.0,3.6496787071228014,3.649702787399292,8.887969897841685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.044921875,0.0,1532.827392578125,1895.4371337890625,0.0,4015.564208984375,0.9052159786224364,1.0,0.0,3.0,1.0,0.0
12245640,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7859393954277039,0.3664403557777405,0.3341559767723083,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8773056268692017,0.5162190794944763,0.4926563203334808,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.9990000128746032,0.8875677585601807,0.5360003113746643,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7799650430679321,0.3583270907402038,0.3441118597984314,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.6637358069419861,0.2184448391199112,1.007656216621399,284.9699401855469,284.95001220703125,298.0797424316406,288.5485534667969,297.59765625,297.2230529785156,284.9703674316406,1.0,0.6351784467697144,0.0,0.6499999761581421,1.0,1.0,-3.259729146957397,1.423651099205017,1.8360780477523804,0.6850065588951111,0.8996067047119141,0.8996067047119141,0.0,210.0800170898437,214.0,43051.6484375,0.0,3139.20849609375,1.0,280.6419982910156,283.45928955078125,291.5118408203125,294.2511291503906,293.1499938964844,293.1499938964844,280.95001220703125,36002.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670940041542052,1.0,0.0,0.0,3.6496787071228014,3.649702787399292,8.887969897841685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.044921875,0.0,1532.827392578125,1895.4371337890625,0.0,4015.564208984375,0.9052159786224364,1.0,0.0,3.0,1.0,0.0
