time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245700,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.7841939926147461,0.3658146858215332,0.3335107862949371,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.8753626346588135,0.5152798295021057,0.4916810989379883,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.9990000128746032,0.8890269994735718,0.5384514927864075,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.778437614440918,0.3579578101634979,0.3437013626098633,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.6621214151382446,0.2179147601127624,1.0051497220993042,285.1024475097656,284.95001220703125,298.03497314453125,288.5240478515625,297.5781555175781,297.2230834960937,285.1092529296875,1.0,0.6355167031288147,0.0,0.6499999761581421,1.0,1.0,-3.2572178840637207,1.4224913120269775,1.8347265720367432,0.6843992471694946,0.9019031524658204,0.9019031524658204,0.0,211.2633819580078,214.0,42056.3984375,0.0,3140.3212890625,1.0,280.89874267578125,283.6341857910156,291.45037841796875,294.0671691894531,293.1499938964844,293.1499938964844,280.95001220703125,35897.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577963948249816,1.0,0.0,0.0,3.651768445968628,3.651792526245117,8.898151122593845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.10107421875,0.0,1534.3714599609375,1895.4371337890625,0.0,3932.91845703125,0.9056497812271118,1.0,0.0,3.0,1.0,0.0
12245760,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.7828298807144165,0.3653686642646789,0.3331218957901001,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.8737843036651611,0.5145437121391296,0.4909865260124206,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.9990000128746032,0.8907694220542908,0.5405693054199219,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.7772547006607056,0.3577635288238525,0.3435132503509521,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.660830020904541,0.217522844672203,1.0033921003341677,285.1424560546875,284.95001220703125,297.990234375,288.49951171875,297.5602722167969,297.2260131835937,285.1430358886719,1.0,0.6359747052192688,0.0,0.6499999761581421,1.0,1.0,-3.256119728088379,1.4219844341278076,1.8341354131698608,0.68413245677948,0.9036285281181335,0.9036285281181335,0.0,212.33648681640625,217.0,41905.56640625,0.0,3143.895751953125,1.0,280.942138671875,283.6794738769531,291.4464416503906,294.09649658203125,293.1499938964844,293.1499938964844,280.6499938964844,35812.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532420635223388,1.0,0.0,0.0,3.656078338623047,3.656102418899536,8.919167271415063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.59326171875,0.0,1538.5362548828125,1895.4371337890625,0.0,3892.12158203125,0.906523048877716,1.0,0.0,3.0,1.0,0.0
12245820,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.77873694896698,0.3629069924354553,0.3314964473247528,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8694047331809998,0.5115882158279419,0.4888049364089966,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9990000128746032,0.8917132616043091,0.5462630391120911,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.77381432056427,0.356315016746521,0.3426184058189392,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6573793888092041,0.2160651534795761,0.998542845249176,284.95135498046875,284.95001220703125,297.9010009765625,288.4505310058594,297.5113830566406,297.2086486816406,284.949462890625,1.0,0.6369222402572632,0.0,0.6499999761581421,1.0,1.0,-3.2514894008636475,1.4198212623596191,1.8316682577133176,0.6831528544425964,0.9021013379096984,0.9021013379096984,0.0,215.18084716796875,220.0,42702.84765625,0.0,3149.59619140625,1.0,280.6579284667969,283.4514465332031,291.488525390625,294.2536315917969,293.1499938964844,293.1499938964844,280.3500061035156,35952.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651849865913392,1.0,0.0,0.0,3.65869140625,3.658715486526489,8.931920660870674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.2412109375,0.0,1542.501220703125,1895.4371337890625,0.0,3998.66845703125,0.9071766138076782,1.0,0.0,3.0,1.0,0.0
12245880,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.77873694896698,0.3629069924354553,0.3314964473247528,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8694047331809998,0.5115882158279419,0.4888049364089966,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9990000128746032,0.8917132616043091,0.5462630391120911,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.77381432056427,0.356315016746521,0.3426184058189392,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6573793888092041,0.2160651534795761,0.998542845249176,284.95135498046875,284.95001220703125,297.9010009765625,288.4505310058594,297.5113830566406,297.2086486816406,284.949462890625,1.0,0.6369222402572632,0.0,0.6499999761581421,1.0,1.0,-3.2514894008636475,1.4198212623596191,1.8316682577133176,0.6831528544425964,0.9021013379096984,0.9021013379096984,0.0,215.18084716796875,220.0,42702.84765625,0.0,3149.59619140625,1.0,280.6579284667969,283.4514465332031,291.488525390625,294.2536315917969,293.1499938964844,293.1499938964844,280.3500061035156,35952.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651849865913392,1.0,0.0,0.0,3.65869140625,3.658715486526489,8.931920660870674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.2412109375,0.0,1542.501220703125,1895.4371337890625,0.0,3998.66845703125,0.9071766138076782,1.0,0.0,3.0,1.0,0.0
12245940,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7726702690124512,0.3591974079608917,0.3285567462444305,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7443542480469,0.8631665706634521,0.5072736740112305,0.4851862490177154,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.9990000128746032,0.8899049758911133,0.5540533065795898,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7686021327972412,0.3537549674510956,0.3405992686748504,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.6523128747940063,0.2137400358915329,0.9898087382316588,284.7444152832031,284.95001220703125,297.8123779296875,288.4019470214844,297.4522705078125,297.17254638671875,284.7422180175781,1.0,0.6374833583831787,0.0,0.6499999761581421,1.0,1.0,-3.2400474548339844,1.4145095348358154,1.825537919998169,0.6805314421653748,0.8976674675941467,0.8976674675941467,0.0,218.90333557128903,223.0,43525.30859375,0.0,3145.322509765625,1.0,280.3583374023437,283.2102966308594,291.4552307128906,294.2910461425781,293.1499938964844,293.1499938964844,280.6499938964844,36181.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979191780090332,1.0,0.0,0.0,3.652664661407471,3.65268874168396,8.902518402464921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.3388671875,0.0,1537.4964599609375,1895.4371337890625,0.0,4121.69384765625,0.9059781432151794,1.0,0.0,3.0,1.0,0.0
12246000,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7726702690124512,0.3591974079608917,0.3285567462444305,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7443542480469,0.8631665706634521,0.5072736740112305,0.4851862490177154,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.9990000128746032,0.8899049758911133,0.5540533065795898,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7686021327972412,0.3537549674510956,0.3405992686748504,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.6523128747940063,0.2137400358915329,0.9898087382316588,284.7444152832031,284.95001220703125,297.8123779296875,288.4019470214844,297.4522705078125,297.17254638671875,284.7422180175781,1.0,0.6374833583831787,0.0,0.6499999761581421,1.0,1.0,-3.2400474548339844,1.4145095348358154,1.825537919998169,0.6805314421653748,0.8976674675941467,0.8976674675941467,0.0,218.90333557128903,223.0,43525.30859375,0.0,3145.322509765625,1.0,280.3583374023437,283.2102966308594,291.4552307128906,294.2910461425781,293.1499938964844,293.1499938964844,280.6499938964844,36181.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979191780090332,1.0,0.0,0.0,3.652664661407471,3.65268874168396,8.902518402464921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.3388671875,0.0,1537.4964599609375,1895.4371337890625,0.0,4121.69384765625,0.9059781432151794,1.0,0.0,3.0,1.0,0.0
12246060,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7673932313919067,0.3566316366195678,0.3260129392147064,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8576151728630066,0.5039457678794861,0.4818262457847595,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.889175295829773,0.561090350151062,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7639175653457642,0.351834237575531,0.3386620283126831,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6475799679756165,0.2117025256156921,0.9806049466133118,284.88739013671875,284.95001220703125,297.7248229980469,288.35400390625,297.4029541015625,297.1528015136719,284.8876647949219,1.0,0.6378031373023987,0.0,0.6499999761581421,1.0,1.0,-3.2280077934265137,1.408941626548767,1.8190661668777464,0.6776411533355713,0.8980286121368408,0.8980286121368408,0.0,222.2389068603516,211.0,42162.92578125,0.0,3137.63525390625,1.0,280.6424255371094,283.4027404785156,291.3134765625,294.0015869140625,293.1499938964844,293.1499938964844,280.95001220703125,36098.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670711755752563,1.0,0.0,0.0,3.6483192443847656,3.648343324661255,8.881349913281156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.68408203125,0.0,1532.0382080078125,1895.4371337890625,0.0,4015.36279296875,0.9049758315086364,1.0,0.0,3.0,1.0,0.0
12246120,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7673932313919067,0.3566316366195678,0.3260129392147064,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8576151728630066,0.5039457678794861,0.4818262457847595,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.889175295829773,0.561090350151062,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7639175653457642,0.351834237575531,0.3386620283126831,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6475799679756165,0.2117025256156921,0.9806049466133118,284.88739013671875,284.95001220703125,297.7248229980469,288.35400390625,297.4029541015625,297.1528015136719,284.8876647949219,1.0,0.6378031373023987,0.0,0.6499999761581421,1.0,1.0,-3.2280077934265137,1.408941626548767,1.8190661668777464,0.6776411533355713,0.8980286121368408,0.8980286121368408,0.0,222.2389068603516,211.0,42162.92578125,0.0,3137.63525390625,1.0,280.6424255371094,283.4027404785156,291.3134765625,294.0015869140625,293.1499938964844,293.1499938964844,280.95001220703125,36098.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670711755752563,1.0,0.0,0.0,3.6483192443847656,3.648343324661255,8.881349913281156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.68408203125,0.0,1532.0382080078125,1895.4371337890625,0.0,4015.36279296875,0.9049758315086364,1.0,0.0,3.0,1.0,0.0
12246180,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7678841352462769,0.3551714718341827,0.3244442045688629,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8581441640853882,0.5017721056938171,0.4794928133487701,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9990000128746032,0.8911524415016174,0.5573241710662842,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7647160887718201,0.3508134484291076,0.337448239326477,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.6474429368972778,0.2103296816349029,0.9733960032463074,285.0521545410156,284.95001220703125,297.6387023925781,288.3070373535156,297.3663330078125,297.154541015625,285.0522766113281,1.0,0.63347989320755,0.0,0.6499999761581421,1.0,1.0,-3.208674669265747,1.399959683418274,1.8087149858474727,0.6732127666473389,0.9008190035820008,0.9008190035820008,0.0,219.3704833984375,214.0,40897.22265625,0.0,3080.282958984375,1.0,280.9413757324219,283.6171569824219,291.2456359863281,293.8359375,293.1499938964844,293.1499938964844,280.6499938964844,35926.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513332843780518,1.0,0.0,0.0,3.65054988861084,3.650573968887329,8.892213259059645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.06103515625,0.0,1533.2318115234375,1895.4371337890625,0.0,3874.96533203125,0.9053615927696228,1.0,0.0,3.0,1.0,0.0
12246240,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7678841352462769,0.3551714718341827,0.3244442045688629,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8581441640853882,0.5017721056938171,0.4794928133487701,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9990000128746032,0.8911524415016174,0.5573241710662842,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7647160887718201,0.3508134484291076,0.337448239326477,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.6474429368972778,0.2103296816349029,0.9733960032463074,285.0521545410156,284.95001220703125,297.6387023925781,288.3070373535156,297.3663330078125,297.154541015625,285.0522766113281,1.0,0.63347989320755,0.0,0.6499999761581421,1.0,1.0,-3.208674669265747,1.399959683418274,1.8087149858474727,0.6732127666473389,0.9008190035820008,0.9008190035820008,0.0,219.3704833984375,214.0,40897.22265625,0.0,3080.282958984375,1.0,280.9413757324219,283.6171569824219,291.2456359863281,293.8359375,293.1499938964844,293.1499938964844,280.6499938964844,35926.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513332843780518,1.0,0.0,0.0,3.65054988861084,3.650573968887329,8.892213259059645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.06103515625,0.0,1533.2318115234375,1895.4371337890625,0.0,3874.96533203125,0.9053615927696228,1.0,0.0,3.0,1.0,0.0
12246300,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7677107453346252,0.3540438115596771,0.3236922323703766,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8579651713371277,0.5003451108932495,0.4784001410007477,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.8920726180076599,0.5564076900482178,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7647423148155212,0.3500826954841614,0.3369280695915222,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.647132933139801,0.2095713168382644,0.9703791737556458,284.9104919433594,284.95001220703125,297.5963134765625,288.28399658203125,297.3471984863281,297.1535339355469,284.90240478515625,1.0,0.6323210597038269,0.0,0.6499999761581421,1.0,1.0,-3.201094150543213,1.396459460258484,1.8046348094940183,0.6713457107543945,0.8991959095001221,0.8991959095001221,0.0,218.548095703125,214.0,41586.1328125,0.0,3059.624267578125,1.0,280.69873046875,283.4402770996094,291.3050842285156,294.0296325683594,293.1499938964844,293.1499938964844,280.6499938964844,36004.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577244520187378,1.0,0.0,0.0,3.6505918502807617,3.650615692138672,8.892417326933355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.4228515625,0.0,1533.8629150390625,1895.4371337890625,0.0,3932.275634765625,0.9053698182106018,1.0,0.0,3.0,1.0,0.0
12246360,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7663533687591553,0.3524394631385803,0.3224380910396576,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8566316366195679,0.4984382688999176,0.4768071174621582,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9990000128746032,0.8920570015907288,0.5571949481964111,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7637206315994263,0.3489779829978943,0.3360497057437897,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.6459707617759705,0.208568662405014,0.9664334654808044,284.8523254394531,284.95001220703125,297.554443359375,288.2613220214844,297.3240051269531,297.1448669433594,284.85015869140625,1.0,0.6313754320144653,0.0,0.6499999761581421,1.0,1.0,-3.192819356918335,1.3926185369491575,1.8002007007598877,0.6694167256355286,0.8979233503341675,0.8979233503341675,0.0,218.6342315673828,217.0,41539.01953125,0.0,3042.5205078125,1.0,280.6574401855469,283.38262939453125,291.2914733886719,293.9855651855469,293.1499938964844,293.1499938964844,280.95001220703125,36087.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615924954414368,1.0,0.0,0.0,3.648198127746582,3.648221969604492,8.880759310159192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.93994140625,0.0,1531.8189697265625,1895.4371337890625,0.0,3966.768798828125,0.9049203395843506,1.0,0.0,3.0,1.0,0.0
12246420,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7633830308914185,0.3502671718597412,0.3202380836009979,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8535472750663757,0.4955338537693023,0.4738410711288452,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.8929769992828369,0.5598912835121155,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7612489461898804,0.3473660945892334,0.3343840837478637,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6432626843452454,0.2069010138511657,0.958645522594452,285.0050048828125,284.95001220703125,297.4724426269531,288.2171936035156,297.28485107421875,297.1388854980469,285.0054016113281,1.0,0.6301534175872803,0.0,0.6499999761581421,1.0,1.0,-3.178476095199585,1.3859769105911257,1.7924991846084597,0.6659717559814453,0.8999362587928772,0.8999362587928772,0.0,219.51092529296875,220.0,40368.41015625,0.0,3017.001708984375,1.0,280.9419860839844,283.58416748046875,291.1766662597656,293.7455444335937,293.1499938964844,293.1499938964844,281.25,35963.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949779450893402,1.0,0.0,0.0,3.648861169815064,3.6488852500915527,8.883988016350486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.931640625,0.0,1531.625244140625,1895.4371337890625,0.0,3860.97509765625,0.9050073623657228,1.0,0.0,3.0,1.0,0.0
12246480,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7633830308914185,0.3502671718597412,0.3202380836009979,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8535472750663757,0.4955338537693023,0.4738410711288452,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.8929769992828369,0.5598912835121155,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7612489461898804,0.3473660945892334,0.3343840837478637,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6432626843452454,0.2069010138511657,0.958645522594452,285.0050048828125,284.95001220703125,297.4724426269531,288.2171936035156,297.28485107421875,297.1388854980469,285.0054016113281,1.0,0.6301534175872803,0.0,0.6499999761581421,1.0,1.0,-3.178476095199585,1.3859769105911257,1.7924991846084597,0.6659717559814453,0.8999362587928772,0.8999362587928772,0.0,219.51092529296875,220.0,40368.41015625,0.0,3017.001708984375,1.0,280.9419860839844,283.58416748046875,291.1766662597656,293.7455444335937,293.1499938964844,293.1499938964844,281.25,35963.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949779450893402,1.0,0.0,0.0,3.648861169815064,3.6488852500915527,8.883988016350486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.931640625,0.0,1531.625244140625,1895.4371337890625,0.0,3860.97509765625,0.9050073623657228,1.0,0.0,3.0,1.0,0.0
12246540,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.7612242698669434,0.3490307629108429,0.3190310895442962,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.8510919213294983,0.4935923516750335,0.4718976318836212,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.9990000128746032,0.8949670791625977,0.5625770688056946,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.759372889995575,0.3464985489845276,0.3334791660308838,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.6411141157150269,0.2057635486125946,0.9532984495162964,285.1788330078125,284.95001220703125,297.39306640625,288.1749572753906,297.253173828125,297.1440734863281,285.17938232421875,1.0,0.6298415064811707,0.0,0.6499999761581421,1.0,1.0,-3.17039442062378,1.3822296857833862,1.7881648540496826,0.6640532612800598,0.9044637680053712,0.9044637680053712,0.0,220.65342712402344,223.0,39257.1875,0.0,3006.21337890625,1.0,281.2419128417969,283.8055419921875,291.11749267578125,293.60028076171875,293.1499938964844,293.1499938964844,280.95001220703125,35766.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934925377368927,1.0,0.0,0.0,3.656991004943848,3.657015085220337,8.92361981641443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.5859375,0.0,1539.21044921875,1895.4371337890625,0.0,3726.203369140625,0.9066977500915528,1.0,0.0,3.0,1.0,0.0
12246600,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.7612242698669434,0.3490307629108429,0.3190310895442962,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.8510919213294983,0.4935923516750335,0.4718976318836212,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.9990000128746032,0.8949670791625977,0.5625770688056946,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.759372889995575,0.3464985489845276,0.3334791660308838,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.6411141157150269,0.2057635486125946,0.9532984495162964,285.1788330078125,284.95001220703125,297.39306640625,288.1749572753906,297.253173828125,297.1440734863281,285.17938232421875,1.0,0.6298415064811707,0.0,0.6499999761581421,1.0,1.0,-3.17039442062378,1.3822296857833862,1.7881648540496826,0.6640532612800598,0.9044637680053712,0.9044637680053712,0.0,220.65342712402344,223.0,39257.1875,0.0,3006.21337890625,1.0,281.2419128417969,283.8055419921875,291.11749267578125,293.60028076171875,293.1499938964844,293.1499938964844,280.95001220703125,35766.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934925377368927,1.0,0.0,0.0,3.656991004943848,3.657015085220337,8.92361981641443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.5859375,0.0,1539.21044921875,1895.4371337890625,0.0,3726.203369140625,0.9066977500915528,1.0,0.0,3.0,1.0,0.0
12246660,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7578320503234863,0.3464098274707794,0.317238301038742,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8474933505058289,0.4903747141361236,0.4694416224956512,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9990000128746032,0.8942673206329346,0.5670718550682068,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.756488025188446,0.3447254300117492,0.3322564363479614,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.6382065415382385,0.2040876746177673,0.9473439455032348,284.9831237792969,284.95001220703125,297.3167419433594,288.1349182128906,297.2109375,297.1283874511719,284.9809875488281,1.0,0.6300072073936462,0.0,0.6499999761581421,1.0,1.0,-3.1620681285858154,1.3783438205718994,1.7837241888046265,0.6622143983840942,0.9033448100090028,0.9033448100090028,0.0,222.80665588378903,211.0,39992.9765625,0.0,3000.39453125,1.0,280.9576110839844,283.5721130371094,291.1728515625,293.7679138183594,293.1499938964844,293.1499938964844,280.6499938964844,35904.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469557404518129,1.0,0.0,0.0,3.661441564559937,3.661465644836426,8.945353329181671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.50732421875,0.0,1545.2161865234375,1895.4371337890625,0.0,3835.49609375,0.907756805419922,1.0,0.0,3.0,1.0,0.0
12246720,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7578320503234863,0.3464098274707794,0.317238301038742,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8474933505058289,0.4903747141361236,0.4694416224956512,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9990000128746032,0.8942673206329346,0.5670718550682068,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.756488025188446,0.3447254300117492,0.3322564363479614,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.6382065415382385,0.2040876746177673,0.9473439455032348,284.9831237792969,284.95001220703125,297.3167419433594,288.1349182128906,297.2109375,297.1283874511719,284.9809875488281,1.0,0.6300072073936462,0.0,0.6499999761581421,1.0,1.0,-3.1620681285858154,1.3783438205718994,1.7837241888046265,0.6622143983840942,0.9033448100090028,0.9033448100090028,0.0,222.80665588378903,211.0,39992.9765625,0.0,3000.39453125,1.0,280.9576110839844,283.5721130371094,291.1728515625,293.7679138183594,293.1499938964844,293.1499938964844,280.6499938964844,35904.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469557404518129,1.0,0.0,0.0,3.661441564559937,3.661465644836426,8.945353329181671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.50732421875,0.0,1545.2161865234375,1895.4371337890625,0.0,3835.49609375,0.907756805419922,1.0,0.0,3.0,1.0,0.0
12246780,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.756024956703186,0.3424553573131561,0.3139058947563171,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.8459854125976562,0.4857191443443298,0.4653211534023285,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.9990000128746032,0.89140784740448,0.5652345418930054,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.7553767561912537,0.3417803049087524,0.3296876549720764,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.6365557909011841,0.2015258818864822,0.9365978240966796,284.75860595703125,284.95001220703125,297.243896484375,288.09735107421875,297.1615295410156,297.09716796875,284.7557983398437,1.0,0.6251022815704346,0.0,0.6499999761581421,1.0,1.0,-3.134915590286255,1.3656988143920898,1.7692166566848757,0.656032383441925,0.8989900350570679,0.8989900350570679,0.0,220.6862335205078,199.0,40546.26953125,0.0,2932.61376953125,1.0,280.65802001953125,283.3127136230469,291.1477966308594,293.80133056640625,293.1499938964844,293.1499938964844,280.95001220703125,36148.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606423377990724,1.0,0.0,0.0,3.656768083572388,3.656792163848877,8.922531833377434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.90380859375,0.0,1541.821044921875,1895.4371337890625,0.0,3958.3095703125,0.9068688750267028,1.0,0.0,3.0,1.0,0.0
12246840,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.756024956703186,0.3424553573131561,0.3139058947563171,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.8459854125976562,0.4857191443443298,0.4653211534023285,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.9990000128746032,0.89140784740448,0.5652345418930054,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.7553767561912537,0.3417803049087524,0.3296876549720764,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.6365557909011841,0.2015258818864822,0.9365978240966796,284.75860595703125,284.95001220703125,297.243896484375,288.09735107421875,297.1615295410156,297.09716796875,284.7557983398437,1.0,0.6251022815704346,0.0,0.6499999761581421,1.0,1.0,-3.134915590286255,1.3656988143920898,1.7692166566848757,0.656032383441925,0.8989900350570679,0.8989900350570679,0.0,220.6862335205078,199.0,40546.26953125,0.0,2932.61376953125,1.0,280.65802001953125,283.3127136230469,291.1477966308594,293.80133056640625,293.1499938964844,293.1499938964844,280.95001220703125,36148.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606423377990724,1.0,0.0,0.0,3.656768083572388,3.656792163848877,8.922531833377434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.90380859375,0.0,1541.821044921875,1895.4371337890625,0.0,3958.3095703125,0.9068688750267028,1.0,0.0,3.0,1.0,0.0
12246900,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7560288310050964,0.3408349752426147,0.3121325373649597,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8462170362472534,0.4836626350879669,0.4630820751190185,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9990000128746032,0.8910499811172485,0.5620324611663818,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7556703686714172,0.3404602706432342,0.3282119631767273,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.6363424062728882,0.200292095541954,0.9303058385849,284.8706970214844,284.95001220703125,297.2088623046875,288.07958984375,297.1419677734375,297.0894775390625,284.8765869140625,1.0,0.6214401125907898,0.0,0.6499999761581421,1.0,1.0,-3.116904020309448,1.3573379516601562,1.759566068649292,0.6517508029937744,0.8995220065116882,0.8995220065116882,0.0,218.180908203125,199.0,39503.7578125,0.0,2882.372314453125,1.0,280.9012756347656,283.4687805175781,291.041748046875,293.5379333496094,293.1499938964844,293.1499938964844,280.95001220703125,36112.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522968530654908,1.0,0.0,0.0,3.6542561054229736,3.654280185699463,8.910278666007798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.376953125,0.0,1538.7501220703125,1895.4371337890625,0.0,3883.630126953125,0.9063406586647034,1.0,0.0,3.0,1.0,0.0
12246960,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7572339177131653,0.3396833837032318,0.3108429908752441,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8476209044456482,0.4820592403411865,0.4613071084022522,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.8918811678886414,0.5569838881492615,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.757024347782135,0.3394784033298492,0.3270553648471832,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.636981725692749,0.1992902606725692,0.92487770318985,284.8999328613281,284.95001220703125,297.17486572265625,288.0625915527344,297.1278381347656,297.0906677246094,284.899658203125,1.0,0.6172890067100525,0.0,0.6499999761581421,1.0,1.0,-3.0992326736450195,1.349135398864746,1.750097393989563,0.6475279331207275,0.8995199799537659,0.8995199799537659,0.0,214.6925506591797,202.0,39191.1015625,0.0,2828.122802734375,1.0,280.9425964355469,283.5053100585937,291.01031494140625,293.5137634277344,293.1499938964844,293.1499938964844,281.25,36071.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459279775619508,1.0,0.0,0.0,3.653432607650757,3.653456687927246,8.906262110031093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.6435546875,0.0,1537.5257568359375,1895.4371337890625,0.0,3826.205078125,0.9060988426208496,1.0,0.0,3.0,1.0,0.0
12247020,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.758032500743866,0.3381306827068329,0.3091522753238678,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8484490513801575,0.4796596169471741,0.4587163925170898,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.8951492309570312,0.552171528339386,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.7580080032348633,0.338161289691925,0.3255200684070587,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.6370065808296204,0.1978102922439575,0.9169997572898864,285.06768798828125,284.95001220703125,297.110107421875,288.03094482421875,297.1080017089844,297.1054077148437,285.068115234375,1.0,0.612938642501831,0.0,0.6499999761581421,1.0,1.0,-3.076962947845459,1.338821291923523,1.7381415367126465,0.642049252986908,0.902509868144989,0.902509868144989,0.0,211.1664428710937,205.0,37977.63671875,0.0,2765.11572265625,1.0,281.241943359375,283.7224426269531,290.9549560546875,293.3583374023437,293.1499938964844,293.1499938964844,280.95001220703125,35903.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270830750465392,1.0,0.0,0.0,3.656449794769287,3.656473875045776,8.920978871174157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.681640625,0.0,1539.6328125,1895.4371337890625,0.0,3654.375732421875,0.9066686630249025,1.0,0.0,3.0,1.0,0.0
12247080,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.758032500743866,0.3381306827068329,0.3091522753238678,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8484490513801575,0.4796596169471741,0.4587163925170898,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.8951492309570312,0.552171528339386,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.7580080032348633,0.338161289691925,0.3255200684070587,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.6370065808296204,0.1978102922439575,0.9169997572898864,285.06768798828125,284.95001220703125,297.110107421875,288.03094482421875,297.1080017089844,297.1054077148437,285.068115234375,1.0,0.612938642501831,0.0,0.6499999761581421,1.0,1.0,-3.076962947845459,1.338821291923523,1.7381415367126465,0.642049252986908,0.902509868144989,0.902509868144989,0.0,211.1664428710937,205.0,37977.63671875,0.0,2765.11572265625,1.0,281.241943359375,283.7224426269531,290.9549560546875,293.3583374023437,293.1499938964844,293.1499938964844,280.95001220703125,35903.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270830750465392,1.0,0.0,0.0,3.656449794769287,3.656473875045776,8.920978871174157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.681640625,0.0,1539.6328125,1895.4371337890625,0.0,3654.375732421875,0.9066686630249025,1.0,0.0,3.0,1.0,0.0
12247140,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.756491482257843,0.3353413343429565,0.3070826828479767,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8468824625015259,0.4761583507061004,0.4558554589748382,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.8956143260002136,0.5519023537635803,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7568727135658264,0.3360776603221893,0.3238727152347564,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6354627013206482,0.1959446519613266,0.9095471501350404,284.8693542480469,284.95001220703125,297.04998779296875,288.0027160644531,297.07843017578125,297.0995483398437,284.8670959472656,1.0,0.6104552745819092,0.0,0.6499999761581421,1.0,1.0,-3.059774160385132,1.3308182954788208,1.728955864906311,0.6380380988121033,0.8998551964759827,0.8998551964759827,0.0,210.3366851806641,208.0,38630.97265625,0.0,2726.8876953125,1.0,280.9576416015625,283.4875183105469,291.0279846191406,293.5355834960937,293.1499938964844,293.1499938964844,280.6499938964844,36059.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365642666816713,1.0,0.0,0.0,3.65514874458313,3.655172824859619,8.914631735024159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.01708984375,0.0,1539.3526611328125,1895.4371337890625,0.0,3741.158447265625,0.9064545035362244,1.0,0.0,3.0,1.0,0.0
12247200,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.756491482257843,0.3353413343429565,0.3070826828479767,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8468824625015259,0.4761583507061004,0.4558554589748382,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.8956143260002136,0.5519023537635803,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7568727135658264,0.3360776603221893,0.3238727152347564,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6354627013206482,0.1959446519613266,0.9095471501350404,284.8693542480469,284.95001220703125,297.04998779296875,288.0027160644531,297.07843017578125,297.0995483398437,284.8670959472656,1.0,0.6104552745819092,0.0,0.6499999761581421,1.0,1.0,-3.059774160385132,1.3308182954788208,1.728955864906311,0.6380380988121033,0.8998551964759827,0.8998551964759827,0.0,210.3366851806641,208.0,38630.97265625,0.0,2726.8876953125,1.0,280.9576416015625,283.4875183105469,291.0279846191406,293.5355834960937,293.1499938964844,293.1499938964844,280.6499938964844,36059.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365642666816713,1.0,0.0,0.0,3.65514874458313,3.655172824859619,8.914631735024159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.01708984375,0.0,1539.3526611328125,1895.4371337890625,0.0,3741.158447265625,0.9064545035362244,1.0,0.0,3.0,1.0,0.0
12247260,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524658203125,0.752145528793335,0.3313187956809997,0.3037846088409424,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65203857421875,0.8425332903862,0.4713447690010071,0.451679527759552,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6516418457031,0.9990000128746032,0.8926541805267334,0.5557668209075928,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524658203125,0.7531419396400452,0.3329364657402038,0.3212151825428009,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6535339355469,0.6317341327667236,0.1933050453662872,0.8989276885986328,284.652099609375,284.95001220703125,296.9923400878906,287.97625732421875,297.0375671386719,297.0716857910156,284.6498718261719,1.0,0.6087513566017151,0.0,0.6499999761581421,1.0,1.0,-3.0394773483276367,1.3213664293289185,1.7181109189987185,0.6332890391349792,0.8941156268119812,0.8941156268119812,0.0,211.63140869140625,211.0,39247.671875,0.0,2694.00341796875,1.0,280.6580810546875,283.23565673828125,291.0215148925781,293.5881042480469,293.1499938964844,293.1499938964844,280.95001220703125,36313.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492392539978028,1.0,0.0,0.0,3.644289493560791,3.64431357383728,8.861740639076743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.13037109375,0.0,1529.1644287109375,1895.4371337890625,0.0,3856.10595703125,0.9041938185691832,1.0,0.0,3.0,1.0,0.0
12247320,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524658203125,0.752145528793335,0.3313187956809997,0.3037846088409424,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65203857421875,0.8425332903862,0.4713447690010071,0.451679527759552,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6516418457031,0.9990000128746032,0.8926541805267334,0.5557668209075928,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524658203125,0.7531419396400452,0.3329364657402038,0.3212151825428009,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6535339355469,0.6317341327667236,0.1933050453662872,0.8989276885986328,284.652099609375,284.95001220703125,296.9923400878906,287.97625732421875,297.0375671386719,297.0716857910156,284.6498718261719,1.0,0.6087513566017151,0.0,0.6499999761581421,1.0,1.0,-3.0394773483276367,1.3213664293289185,1.7181109189987185,0.6332890391349792,0.8941156268119812,0.8941156268119812,0.0,211.63140869140625,211.0,39247.671875,0.0,2694.00341796875,1.0,280.6580810546875,283.23565673828125,291.0215148925781,293.5881042480469,293.1499938964844,293.1499938964844,280.95001220703125,36313.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492392539978028,1.0,0.0,0.0,3.644289493560791,3.64431357383728,8.861740639076743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.13037109375,0.0,1529.1644287109375,1895.4371337890625,0.0,3856.10595703125,0.9041938185691832,1.0,0.0,3.0,1.0,0.0
12247380,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.747886061668396,0.3284529447555542,0.3009127378463745,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.838070809841156,0.4675353169441223,0.4478051960468292,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.9990000128746032,0.8904795050621033,0.560360848903656,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.7492575645446777,0.3304685056209564,0.3187007009983063,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.6277353167533875,0.1909725815057754,0.8881455063819885,284.8092956542969,284.95001220703125,296.9346008300781,287.9496765136719,297.003662109375,297.055908203125,284.8099670410156,1.0,0.6075537800788879,0.0,0.6499999761581421,1.0,1.0,-3.0208983421325684,1.312727689743042,1.7081706523895264,0.6288477182388306,0.8935401439666748,0.8935401439666748,0.0,213.40838623046875,214.0,38068.26171875,0.0,2667.260009765625,1.0,280.9417724609375,283.4420166015625,290.89715576171875,293.3243408203125,293.1499938964844,293.1499938964844,281.25,36222.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343370199203492,1.0,0.0,0.0,3.635216236114502,3.635240077972412,8.817668231131393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.6201171875,0.0,1518.4439697265625,1895.4371337890625,0.0,3720.8291015625,0.9021337628364564,1.0,0.0,3.0,1.0,0.0
12247440,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.747886061668396,0.3284529447555542,0.3009127378463745,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.838070809841156,0.4675353169441223,0.4478051960468292,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.9990000128746032,0.8904795050621033,0.560360848903656,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.7492575645446777,0.3304685056209564,0.3187007009983063,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.6277353167533875,0.1909725815057754,0.8881455063819885,284.8092956542969,284.95001220703125,296.9346008300781,287.9496765136719,297.003662109375,297.055908203125,284.8099670410156,1.0,0.6075537800788879,0.0,0.6499999761581421,1.0,1.0,-3.0208983421325684,1.312727689743042,1.7081706523895264,0.6288477182388306,0.8935401439666748,0.8935401439666748,0.0,213.40838623046875,214.0,38068.26171875,0.0,2667.260009765625,1.0,280.9417724609375,283.4420166015625,290.89715576171875,293.3243408203125,293.1499938964844,293.1499938964844,281.25,36222.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343370199203492,1.0,0.0,0.0,3.635216236114502,3.635240077972412,8.817668231131393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.6201171875,0.0,1518.4439697265625,1895.4371337890625,0.0,3720.8291015625,0.9021337628364564,1.0,0.0,3.0,1.0,0.0
12247500,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7462893128395081,0.3274862170219421,0.2999416291713714,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8362995386123657,0.4661096036434173,0.4463494122028351,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9990000128746032,0.8900256752967834,0.562322735786438,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7477544546127319,0.3296099901199341,0.3178092241287231,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.6260985136032104,0.1900607049465179,0.8838515877723694,284.94659423828125,284.95001220703125,296.9057312011719,287.93634033203125,296.9900207519531,297.05389404296875,284.954345703125,1.0,0.6072173118591309,0.0,0.6499999761581421,1.0,1.0,-3.0141026973724365,1.309564232826233,1.7045385837554932,0.6272393465042114,0.894842267036438,0.894842267036438,0.0,214.22080993652344,214.0,37133.12890625,0.0,2658.375244140625,1.0,281.1981811523437,283.6224365234375,290.8418273925781,293.1487731933594,293.1499938964844,293.1499938964844,281.25,36119.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922683596611023,1.0,0.0,0.0,3.633117437362671,3.633141279220581,8.807489848550176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.62353515625,0.0,1515.357177734375,1895.4371337890625,0.0,3613.903564453125,0.901635766029358,1.0,0.0,3.0,1.0,0.0
