time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247560,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7450119853019714,0.3267263174057007,0.2992512881755829,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.834815263748169,0.4649140834808349,0.445201963186264,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.8898792862892151,0.5640738010406494,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7465322017669678,0.3289440274238586,0.3171618282794952,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6247145533561707,0.1892986297607422,0.8803727030754089,284.9898986816406,284.95001220703125,296.8768615722656,287.9230041503906,296.97802734375,297.0548095703125,284.9906005859375,1.0,0.607066810131073,0.0,0.6499999761581421,1.0,1.0,-3.009035587310791,1.307202696800232,1.701832890510559,0.6260530352592468,0.8955850005149841,0.8955850005149841,0.0,214.989501953125,202.0,36951.01171875,0.0,2652.60546875,1.0,281.24200439453125,283.6703491210937,290.8499755859375,293.1869506835937,293.1499938964844,293.1499938964844,281.54998779296875,36032.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916145384311676,1.0,0.0,0.0,3.633347749710083,3.633371591567993,8.808606821730791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.37353515625,0.0,1514.9658203125,1895.4371337890625,0.0,3553.543701171875,0.9015926122665404,1.0,0.0,3.0,1.0,0.0
12247620,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.746134340763092,0.325472742319107,0.2979459464550018,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640014648437,0.8359324336051941,0.4628420174121856,0.4430479705333709,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.9990000128746032,0.8909683227539062,0.5589474439620972,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.7478061318397522,0.3278863430023193,0.3159701824188232,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.6250207424163818,0.1880168467760086,0.8737335205078125,285.1640014648437,284.95001220703125,296.819091796875,287.896240234375,296.958251953125,297.06402587890625,285.164306640625,1.0,0.6022690534591675,0.0,0.6499999761581421,1.0,1.0,-2.98931622505188,1.2979865074157717,1.691329836845398,0.6215693354606628,0.8999279737472534,0.8999279737472534,0.0,211.408203125,205.0,35804.46484375,0.0,2596.743408203125,1.0,281.5414733886719,283.89068603515625,290.82989501953125,293.0935974121094,293.1499938964844,293.1499938964844,281.8500061035156,35810.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998898267745972,1.0,0.0,0.0,3.639864921569824,3.6398890018463135,8.840235636853322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.9951171875,0.0,1520.50439453125,1895.4371337890625,0.0,3402.55712890625,0.9028966426849364,1.0,0.0,3.0,1.0,0.0
12247680,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.746134340763092,0.325472742319107,0.2979459464550018,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640014648437,0.8359324336051941,0.4628420174121856,0.4430479705333709,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.9990000128746032,0.8909683227539062,0.5589474439620972,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.7478061318397522,0.3278863430023193,0.3159701824188232,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.6250207424163818,0.1880168467760086,0.8737335205078125,285.1640014648437,284.95001220703125,296.819091796875,287.896240234375,296.958251953125,297.06402587890625,285.164306640625,1.0,0.6022690534591675,0.0,0.6499999761581421,1.0,1.0,-2.98931622505188,1.2979865074157717,1.691329836845398,0.6215693354606628,0.8999279737472534,0.8999279737472534,0.0,211.408203125,205.0,35804.46484375,0.0,2596.743408203125,1.0,281.5414733886719,283.89068603515625,290.82989501953125,293.0935974121094,293.1499938964844,293.1499938964844,281.8500061035156,35810.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998898267745972,1.0,0.0,0.0,3.639864921569824,3.6398890018463135,8.840235636853322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.9951171875,0.0,1520.50439453125,1895.4371337890625,0.0,3402.55712890625,0.9028966426849364,1.0,0.0,3.0,1.0,0.0
12247740,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7463356256484985,0.3245955109596252,0.2970270812511444,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.8359583020210266,0.4611950814723968,0.4413496255874634,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36114501953125,0.9990000128746032,0.8936951160430908,0.556749701499939,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7481417059898376,0.3271782398223877,0.3151715099811554,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.6247013211250305,0.1870683580636978,0.8688830733299255,285.3606872558594,284.95001220703125,296.7613220214844,287.869384765625,296.9438781738281,297.0828552246094,285.3632507324219,1.0,0.6000708937644958,0.0,0.6499999761581421,1.0,1.0,-2.976722955703736,1.2921334505081177,1.6845895051956177,0.6185126900672913,0.9070307612419128,0.9070307612419128,0.0,209.7124938964844,208.0,34919.671875,0.0,2564.427490234375,1.0,281.8416748046875,284.1205139160156,290.8126220703125,293.01544189453125,293.1499938964844,293.1499938964844,281.54998779296875,35555.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855000138282776,1.0,0.0,0.0,3.6556806564331055,3.6557047367095934,8.917226637095155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.71044921875,0.0,1536.166259765625,1895.4371337890625,0.0,3268.100341796875,0.9062625169754028,1.0,0.0,3.0,1.0,0.0
12247800,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7463356256484985,0.3245955109596252,0.2970270812511444,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.8359583020210266,0.4611950814723968,0.4413496255874634,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36114501953125,0.9990000128746032,0.8936951160430908,0.556749701499939,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7481417059898376,0.3271782398223877,0.3151715099811554,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.6247013211250305,0.1870683580636978,0.8688830733299255,285.3606872558594,284.95001220703125,296.7613220214844,287.869384765625,296.9438781738281,297.0828552246094,285.3632507324219,1.0,0.6000708937644958,0.0,0.6499999761581421,1.0,1.0,-2.976722955703736,1.2921334505081177,1.6845895051956177,0.6185126900672913,0.9070307612419128,0.9070307612419128,0.0,209.7124938964844,208.0,34919.671875,0.0,2564.427490234375,1.0,281.8416748046875,284.1205139160156,290.8126220703125,293.01544189453125,293.1499938964844,293.1499938964844,281.54998779296875,35555.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855000138282776,1.0,0.0,0.0,3.6556806564331055,3.6557047367095934,8.917226637095155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.71044921875,0.0,1536.166259765625,1895.4371337890625,0.0,3268.100341796875,0.9062625169754028,1.0,0.0,3.0,1.0,0.0
12247860,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.7442408800125122,0.322087824344635,0.2953440248966217,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.8336917757987976,0.4580107033252716,0.4389344453811645,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.9990000128746032,0.8929040431976318,0.5585384964942932,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.7464038133621216,0.3253299295902252,0.3138792514801025,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.6227560639381409,0.1854596585035324,0.8630920052528381,285.1409606933594,284.95001220703125,296.7035827636719,287.84246826171875,296.9145812988281,297.075439453125,285.1386413574219,1.0,0.5990722179412842,0.0,0.6499999761581421,1.0,1.0,-2.9654386043548584,1.2868486642837524,1.678589940071106,0.6159903407096863,0.9078062176704408,0.9078062176704408,0.0,210.2624969482422,211.0,35473.70703125,0.0,2546.1220703125,1.0,281.5575866699219,283.8729858398437,290.893798828125,293.20758056640625,293.1499938964844,293.1499938964844,281.25,35689.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900810480117798,1.0,0.0,0.0,3.66816520690918,3.668189287185669,8.978237246992649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.74072265625,0.0,1551.1383056640625,1895.4371337890625,0.0,3411.13818359375,0.9091173410415648,1.0,0.0,3.0,1.0,0.0
12247920,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.7442408800125122,0.322087824344635,0.2953440248966217,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.8336917757987976,0.4580107033252716,0.4389344453811645,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.9990000128746032,0.8929040431976318,0.5585384964942932,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.7464038133621216,0.3253299295902252,0.3138792514801025,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.6227560639381409,0.1854596585035324,0.8630920052528381,285.1409606933594,284.95001220703125,296.7035827636719,287.84246826171875,296.9145812988281,297.075439453125,285.1386413574219,1.0,0.5990722179412842,0.0,0.6499999761581421,1.0,1.0,-2.9654386043548584,1.2868486642837524,1.678589940071106,0.6159903407096863,0.9078062176704408,0.9078062176704408,0.0,210.2624969482422,211.0,35473.70703125,0.0,2546.1220703125,1.0,281.5575866699219,283.8729858398437,290.893798828125,293.20758056640625,293.1499938964844,293.1499938964844,281.25,35689.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900810480117798,1.0,0.0,0.0,3.66816520690918,3.668189287185669,8.978237246992649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.74072265625,0.0,1551.1383056640625,1895.4371337890625,0.0,3411.13818359375,0.9091173410415648,1.0,0.0,3.0,1.0,0.0
12247980,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.7395529747009277,0.3182058334350586,0.2922157049179077,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8288718461990356,0.4533412456512451,0.4349463582038879,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9990000128746032,0.8883746266365051,0.5638773441314697,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.742267370223999,0.3222603499889374,0.311344176530838,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.6186025142669678,0.1829489767551422,0.8532935380935669,284.9204406738281,284.95001220703125,296.64581298828125,287.81549072265625,296.8725280761719,297.0453491210937,284.9179077148437,1.0,0.5983661413192749,0.0,0.6499999761581421,1.0,1.0,-2.948481559753418,1.278926134109497,1.6695555448532104,0.6120824217796326,0.9056244492530824,0.9056244492530824,0.0,212.55276489257807,199.0,36140.54296875,0.0,2526.182861328125,1.0,281.2582397460937,283.6146850585937,290.8792419433594,293.257080078125,293.1499938964844,293.1499938964844,280.95001220703125,35914.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173821210861206,1.0,0.0,0.0,3.672130823135376,3.672154903411865,8.997659506349009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.71923828125,0.0,1557.2852783203125,1895.4371337890625,0.0,3564.9794921875,0.9101496934890748,1.0,0.0,3.0,1.0,0.0
12248040,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.7395529747009277,0.3182058334350586,0.2922157049179077,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8288718461990356,0.4533412456512451,0.4349463582038879,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9990000128746032,0.8883746266365051,0.5638773441314697,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.742267370223999,0.3222603499889374,0.311344176530838,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.6186025142669678,0.1829489767551422,0.8532935380935669,284.9204406738281,284.95001220703125,296.64581298828125,287.81549072265625,296.8725280761719,297.0453491210937,284.9179077148437,1.0,0.5983661413192749,0.0,0.6499999761581421,1.0,1.0,-2.948481559753418,1.278926134109497,1.6695555448532104,0.6120824217796326,0.9056244492530824,0.9056244492530824,0.0,212.55276489257807,199.0,36140.54296875,0.0,2526.182861328125,1.0,281.2582397460937,283.6146850585937,290.8792419433594,293.257080078125,293.1499938964844,293.1499938964844,280.95001220703125,35914.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173821210861206,1.0,0.0,0.0,3.672130823135376,3.672154903411865,8.997659506349009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.71923828125,0.0,1557.2852783203125,1895.4371337890625,0.0,3564.9794921875,0.9101496934890748,1.0,0.0,3.0,1.0,0.0
12248100,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.7381209135055542,0.3160191476345062,0.2903622686862945,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.8275111317634583,0.450705736875534,0.4325933158397674,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.9990000128746032,0.8853285908699036,0.5638015270233154,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.7411056756973267,0.3204575777053833,0.3097495436668396,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.6171460151672363,0.181466743350029,0.8470304608345032,284.75885009765625,284.95001220703125,296.616943359375,287.8019714355469,296.85040283203125,297.0282897949219,284.7486267089844,1.0,0.5959703326225281,0.0,0.6499999761581421,1.0,1.0,-2.9339044094085693,1.2721039056777954,1.6618006229400637,0.6087756156921387,0.902786374092102,0.902786374092102,0.0,211.9609832763672,199.0,36769.6171875,0.0,2496.34716796875,1.0,281.0008544921875,283.41558837890625,290.8847045898437,293.3564453125,293.1499938964844,293.1499938964844,280.95001220703125,36064.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266220927238464,1.0,0.0,0.0,3.670491218566896,3.670515537261963,8.989626962829789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.36767578125,0.0,1556.56982421875,1895.4371337890625,0.0,3650.140869140625,0.9098455905914308,1.0,0.0,3.0,1.0,0.0
12248160,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69158935546875,0.7371686697006226,0.3136855363845825,0.288264662027359,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910400390625,0.8267355561256409,0.4478909969329834,0.4299576878547668,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.9990000128746032,0.8822116851806641,0.5620608925819397,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.7404428124427795,0.3184931874275207,0.3079103827476501,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929931640625,0.6160442233085632,0.1798591166734695,0.839850664138794,284.69110107421875,284.95001220703125,296.5881042480469,287.7884521484375,296.8290710449219,297.0124816894531,284.6881103515625,1.0,0.5926665663719177,0.0,0.6499999761581421,1.0,1.0,-2.91528868675232,1.263416767120361,1.6518718004226685,0.6043978333473206,0.9003375172615051,0.9003375172615051,0.0,210.29318237304688,187.0,36630.62890625,0.0,2454.076171875,1.0,280.9577331542969,283.3505249023437,290.8359375,293.252197265625,293.1499938964844,293.1499938964844,280.6499938964844,36198.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929844319820404,1.0,0.0,0.0,3.665660858154297,3.665684938430786,8.96598123745207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.7900390625,0.0,1552.1552734375,1895.4371337890625,0.0,3679.7138671875,0.9088900685310364,1.0,0.0,3.0,1.0,0.0
12248220,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4610595703125,0.7365705966949463,0.3088347017765045,0.2838447988033294,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46051025390625,0.8266676664352417,0.4419963955879211,0.4243627786636352,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4599609375,0.9990000128746032,0.8762953877449036,0.5548936724662781,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4610290527344,0.7403823733329773,0.3143084645271301,0.3039045333862304,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46246337890625,0.6148113012313843,0.1764587461948394,0.8241767287254333,284.4605712890625,284.95001220703125,296.5304260253906,287.7613525390625,296.79034423828125,296.9877624511719,284.45758056640625,1.0,0.5839331746101379,0.0,0.6499999761581421,1.0,1.0,-2.8709909915924072,1.242753505706787,1.62823748588562,0.5938748717308044,0.8919563293457031,0.8919563293457031,0.0,204.69911193847656,175.0,37041.5703125,0.0,2347.35986328125,1.0,280.65771484375,283.0894470214844,290.7908630371094,293.23223876953125,293.1499938964844,293.1499938964844,280.95001220703125,36529.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383770227432252,1.0,0.0,0.0,3.6469297409057617,3.646953821182251,8.874584978002531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.9892578125,0.0,1533.7138671875,1895.4371337890625,0.0,3757.677001953125,0.904926598072052,1.0,0.0,3.0,1.0,0.0
12248280,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4610595703125,0.7365705966949463,0.3088347017765045,0.2838447988033294,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46051025390625,0.8266676664352417,0.4419963955879211,0.4243627786636352,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4599609375,0.9990000128746032,0.8762953877449036,0.5548936724662781,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4610290527344,0.7403823733329773,0.3143084645271301,0.3039045333862304,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46246337890625,0.6148113012313843,0.1764587461948394,0.8241767287254333,284.4605712890625,284.95001220703125,296.5304260253906,287.7613525390625,296.79034423828125,296.9877624511719,284.45758056640625,1.0,0.5839331746101379,0.0,0.6499999761581421,1.0,1.0,-2.8709909915924072,1.242753505706787,1.62823748588562,0.5938748717308044,0.8919563293457031,0.8919563293457031,0.0,204.69911193847656,175.0,37041.5703125,0.0,2347.35986328125,1.0,280.65771484375,283.0894470214844,290.7908630371094,293.23223876953125,293.1499938964844,293.1499938964844,280.95001220703125,36529.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383770227432252,1.0,0.0,0.0,3.6469297409057617,3.646953821182251,8.874584978002531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.9892578125,0.0,1533.7138671875,1895.4371337890625,0.0,3757.677001953125,0.904926598072052,1.0,0.0,3.0,1.0,0.0
12248340,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019592285156,0.7385450005531311,0.3054470717906952,0.2801186442375183,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019287109375,0.829243004322052,0.4374388754367828,0.4193752110004425,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60186767578125,0.9990000128746032,0.8743098974227905,0.5429072976112366,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019592285156,0.7426525950431824,0.3110612034797668,0.3002616167068481,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60186767578125,0.6155679821968079,0.1736479848623275,0.8093446493148804,284.6019287109375,284.95001220703125,296.4728088378906,287.7342529296875,296.7615661621094,296.9804077148437,284.6012268066406,1.0,0.5733345746994019,0.0,0.6499999761581421,1.0,1.0,-2.823903083801269,1.220800280570984,1.6031028032302856,0.5825405716896057,0.8884992003440857,0.8884992003440857,0.0,196.4947967529297,178.0,35552.62890625,0.0,2226.114990234375,1.0,280.9420166015625,283.2831115722656,290.65509033203125,292.9359436035156,293.1499938964844,293.1499938964844,281.25,36496.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178736805915833,1.0,0.0,0.0,3.627756834030152,3.6277806758880615,8.781518658906862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.3916015625,0.0,1512.252685546875,1895.4371337890625,0.0,3569.522216796875,0.9006533026695251,1.0,0.0,3.0,1.0,0.0
12248400,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019592285156,0.7385450005531311,0.3054470717906952,0.2801186442375183,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019287109375,0.829243004322052,0.4374388754367828,0.4193752110004425,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60186767578125,0.9990000128746032,0.8743098974227905,0.5429072976112366,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019592285156,0.7426525950431824,0.3110612034797668,0.3002616167068481,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60186767578125,0.6155679821968079,0.1736479848623275,0.8093446493148804,284.6019287109375,284.95001220703125,296.4728088378906,287.7342529296875,296.7615661621094,296.9804077148437,284.6012268066406,1.0,0.5733345746994019,0.0,0.6499999761581421,1.0,1.0,-2.823903083801269,1.220800280570984,1.6031028032302856,0.5825405716896057,0.8884992003440857,0.8884992003440857,0.0,196.4947967529297,178.0,35552.62890625,0.0,2226.114990234375,1.0,280.9420166015625,283.2831115722656,290.65509033203125,292.9359436035156,293.1499938964844,293.1499938964844,281.25,36496.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178736805915833,1.0,0.0,0.0,3.627756834030152,3.6277806758880615,8.781518658906862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.3916015625,0.0,1512.252685546875,1895.4371337890625,0.0,3569.522216796875,0.9006533026695251,1.0,0.0,3.0,1.0,0.0
12248460,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.7398728728294373,0.3033955693244934,0.277908444404602,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77264404296875,0.8306803107261658,0.434274286031723,0.4159852266311645,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.9990000128746032,0.875900387763977,0.535525918006897,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.7439641952514648,0.3088783025741577,0.2978456914424896,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.615678608417511,0.1716239005327224,0.7987722754478455,284.7726135253906,284.95001220703125,296.4152526855469,287.7071228027344,296.7415466308594,296.98846435546875,284.7730712890625,1.0,0.5669236183166504,0.0,0.6499999761581421,1.0,1.0,-2.792671203613281,1.206256866455078,1.586414456367493,0.5748873353004456,0.8875646591186523,0.8875646591186523,0.0,191.438232421875,181.0,34280.6015625,0.0,2149.464599609375,1.0,281.2416381835937,283.50634765625,290.6076354980469,292.78350830078125,293.1499938964844,293.1499938964844,281.54998779296875,36342.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941054344177246,1.0,0.0,0.0,3.61434268951416,3.614366292953491,8.716696697774751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.90087890625,0.0,1496.3984375,1895.4371337890625,0.0,3348.579345703125,0.8975635170936584,1.0,0.0,3.0,1.0,0.0
12248520,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.7398728728294373,0.3033955693244934,0.277908444404602,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77264404296875,0.8306803107261658,0.434274286031723,0.4159852266311645,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.9990000128746032,0.875900387763977,0.535525918006897,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.7439641952514648,0.3088783025741577,0.2978456914424896,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.615678608417511,0.1716239005327224,0.7987722754478455,284.7726135253906,284.95001220703125,296.4152526855469,287.7071228027344,296.7415466308594,296.98846435546875,284.7730712890625,1.0,0.5669236183166504,0.0,0.6499999761581421,1.0,1.0,-2.792671203613281,1.206256866455078,1.586414456367493,0.5748873353004456,0.8875646591186523,0.8875646591186523,0.0,191.438232421875,181.0,34280.6015625,0.0,2149.464599609375,1.0,281.2416381835937,283.50634765625,290.6076354980469,292.78350830078125,293.1499938964844,293.1499938964844,281.54998779296875,36342.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941054344177246,1.0,0.0,0.0,3.61434268951416,3.614366292953491,8.716696697774751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.90087890625,0.0,1496.3984375,1895.4371337890625,0.0,3348.579345703125,0.8975635170936584,1.0,0.0,3.0,1.0,0.0
12248580,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7400764226913452,0.3019014596939087,0.2764114439487457,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8307247161865234,0.4317832589149475,0.4134509861469269,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9990000128746032,0.8778623938560486,0.5321717858314514,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7440819144248962,0.3072392046451568,0.296128898859024,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6149706244468689,0.1700727790594101,0.7910390496253967,284.9513244628906,284.95001220703125,296.3577575683594,287.6799621582031,296.7255249023437,297.003662109375,284.9520568847656,1.0,0.5631235241889954,0.0,0.6499999761581421,1.0,1.0,-2.772430181503296,1.196808695793152,1.5756216049194336,0.5700339674949646,0.8890738487243652,0.8890738487243652,0.0,188.94741821289065,184.0,33141.60546875,0.0,2104.290771484375,1.0,281.54156494140625,283.7340087890625,290.5930480957031,292.69110107421875,293.1499938964844,293.1499938964844,281.8500061035156,36125.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735437393188477,1.0,0.0,0.0,3.6089916229248047,3.609015226364136,8.690905701769225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.03955078125,0.0,1488.9525146484375,1895.4371337890625,0.0,3156.0498046875,0.8962214589118958,1.0,0.0,3.0,1.0,0.0
12248640,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7400764226913452,0.3019014596939087,0.2764114439487457,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8307247161865234,0.4317832589149475,0.4134509861469269,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9990000128746032,0.8778623938560486,0.5321717858314514,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7440819144248962,0.3072392046451568,0.296128898859024,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6149706244468689,0.1700727790594101,0.7910390496253967,284.9513244628906,284.95001220703125,296.3577575683594,287.6799621582031,296.7255249023437,297.003662109375,284.9520568847656,1.0,0.5631235241889954,0.0,0.6499999761581421,1.0,1.0,-2.772430181503296,1.196808695793152,1.5756216049194336,0.5700339674949646,0.8890738487243652,0.8890738487243652,0.0,188.94741821289065,184.0,33141.60546875,0.0,2104.290771484375,1.0,281.54156494140625,283.7340087890625,290.5930480957031,292.69110107421875,293.1499938964844,293.1499938964844,281.8500061035156,36125.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735437393188477,1.0,0.0,0.0,3.6089916229248047,3.609015226364136,8.690905701769225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.03955078125,0.0,1488.9525146484375,1895.4371337890625,0.0,3156.0498046875,0.8962214589118958,1.0,0.0,3.0,1.0,0.0
12248700,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.7397603988647461,0.3012620210647583,0.2757622301578522,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8302746415138245,0.4306777715682983,0.4123254120349884,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.9990000128746032,0.8786901831626892,0.5316492319107056,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.7437332272529602,0.3065380454063415,0.2953982353210449,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6143231987953186,0.1694073379039764,0.7877922654151917,285.10186767578125,284.95001220703125,296.3290710449219,287.6663818359375,296.7177734375,297.0116271972656,285.1128234863281,1.0,0.5619405508041382,0.0,0.6499999761581421,1.0,1.0,-2.7648861408233643,1.1932824850082395,1.5716036558151243,0.5682476758956909,0.8915185332298279,0.8915185332298279,0.0,188.4033966064453,184.0,32376.654296875,0.0,2089.40966796875,1.0,281.79754638671875,283.9203491210937,290.5606689453125,292.5582580566406,293.1499938964844,293.1499938964844,281.8500061035156,35981.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620770573616028,1.0,0.0,0.0,3.6097042560577393,3.6097278594970703,8.694338475834229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.01904296875,0.0,1488.659423828125,1895.4371337890625,0.0,3048.48681640625,0.8963221311569214,1.0,0.0,3.0,1.0,0.0
12248760,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15631103515625,0.7394099831581116,0.3007585108280182,0.275294691324234,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565856933594,0.8297410011291504,0.4297221899032593,0.4114004075527191,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.9990000128746032,0.8795309066772461,0.5315552353858948,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15631103515625,0.7433204650878906,0.3059584498405456,0.2948254346847534,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.6136471629142761,0.1688363999128341,0.7850992679595947,285.15655517578125,284.95001220703125,296.3003845214844,287.6528015136719,296.71051025390625,297.0205383300781,285.15771484375,1.0,0.5611488223075867,0.0,0.6499999761581421,1.0,1.0,-2.759172201156616,1.1906092166900637,1.5685628652572632,0.5669061541557312,0.8934985995292664,0.8934985995292664,0.0,188.14987182617188,187.0,32259.265625,0.0,2078.93017578125,1.0,281.841552734375,283.9725341796875,290.5843505859375,292.6239318847656,293.1499938964844,293.1499938964844,282.1499938964844,35852.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567931056022644,1.0,0.0,0.0,3.613631248474121,3.613654851913452,8.713265060578124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.24462890625,0.0,1491.991943359375,1895.4371337890625,0.0,2998.9326171875,0.8970681428909302,1.0,0.0,3.0,1.0,0.0
12248820,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37310791015625,0.7382495403289795,0.2999361455440521,0.2745206654071808,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734130859375,0.828139066696167,0.4280333518981933,0.4097622632980346,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736572265625,0.9990000128746032,0.8809827566146851,0.5327427983283997,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731384277344,0.7420432567596436,0.3049861490726471,0.2938701808452606,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722839355469,0.6119478344917297,0.1678477227687835,0.7805393934249878,285.37335205078125,284.95001220703125,296.2430725097656,287.6256408691406,296.6954040527344,297.0372619628906,285.37457275390625,1.0,0.5604574680328369,0.0,0.6499999761581421,1.0,1.0,-2.751068592071533,1.1868093013763428,1.5642592906951904,0.5650501251220703,0.9009480476379396,0.9009480476379396,0.0,188.4824676513672,190.0,31518.220703125,0.0,2067.376220703125,1.0,282.1413269042969,284.2142028808594,290.5755615234375,292.5691833496094,293.1499938964844,293.1499938964844,281.8500061035156,35553.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437514305114746,1.0,0.0,0.0,3.629511833190918,3.629535675048828,8.790017318460741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.5703125,0.0,1507.1712646484375,1895.4371337890625,0.0,2876.7841796875,0.9004090428352356,1.0,0.0,3.0,1.0,0.0
12248880,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37310791015625,0.7382495403289795,0.2999361455440521,0.2745206654071808,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734130859375,0.828139066696167,0.4280333518981933,0.4097622632980346,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736572265625,0.9990000128746032,0.8809827566146851,0.5327427983283997,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731384277344,0.7420432567596436,0.3049861490726471,0.2938701808452606,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722839355469,0.6119478344917297,0.1678477227687835,0.7805393934249878,285.37335205078125,284.95001220703125,296.2430725097656,287.6256408691406,296.6954040527344,297.0372619628906,285.37457275390625,1.0,0.5604574680328369,0.0,0.6499999761581421,1.0,1.0,-2.751068592071533,1.1868093013763428,1.5642592906951904,0.5650501251220703,0.9009480476379396,0.9009480476379396,0.0,188.4824676513672,190.0,31518.220703125,0.0,2067.376220703125,1.0,282.1413269042969,284.2142028808594,290.5755615234375,292.5691833496094,293.1499938964844,293.1499938964844,281.8500061035156,35553.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437514305114746,1.0,0.0,0.0,3.629511833190918,3.629535675048828,8.790017318460741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.5703125,0.0,1507.1712646484375,1895.4371337890625,0.0,2876.7841796875,0.9004090428352356,1.0,0.0,3.0,1.0,0.0
12248940,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.7352327704429626,0.2974381744861603,0.2728919684886932,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.8247302770614624,0.4247511029243469,0.4073041975498199,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.9990000128746032,0.8785525560379028,0.5366242527961731,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.7391586899757385,0.3028427362442016,0.2923438549041748,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.6087450981140137,0.1661722660064697,0.7746350765228271,285.1465148925781,284.95001220703125,296.1859130859375,287.5984802246094,296.6661071777344,297.02911376953125,285.1436767578125,1.0,0.5604406595230103,0.0,0.6499999761581421,1.0,1.0,-2.741899251937866,1.1824913024902344,1.5594079494476318,0.563045084476471,0.9017826318740844,0.9017826318740844,0.0,190.19830322265625,193.0,32017.7109375,0.0,2060.619140625,1.0,281.85809326171875,283.9634704589844,290.6636657714844,292.768310546875,293.1499938964844,293.1499938964844,281.54998779296875,35683.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622074723243713,1.0,0.0,0.0,3.642357587814331,3.642381429672241,8.852347832544183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.33984375,0.0,1522.3228759765625,1895.4371337890625,0.0,3049.709716796875,0.90333491563797,1.0,0.0,3.0,1.0,0.0
12249000,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.7352327704429626,0.2974381744861603,0.2728919684886932,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.8247302770614624,0.4247511029243469,0.4073041975498199,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.9990000128746032,0.8785525560379028,0.5366242527961731,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.7391586899757385,0.3028427362442016,0.2923438549041748,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.6087450981140137,0.1661722660064697,0.7746350765228271,285.1465148925781,284.95001220703125,296.1859130859375,287.5984802246094,296.6661071777344,297.02911376953125,285.1436767578125,1.0,0.5604406595230103,0.0,0.6499999761581421,1.0,1.0,-2.741899251937866,1.1824913024902344,1.5594079494476318,0.563045084476471,0.9017826318740844,0.9017826318740844,0.0,190.19830322265625,193.0,32017.7109375,0.0,2060.619140625,1.0,281.85809326171875,283.9634704589844,290.6636657714844,292.768310546875,293.1499938964844,293.1499938964844,281.54998779296875,35683.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622074723243713,1.0,0.0,0.0,3.642357587814331,3.642381429672241,8.852347832544183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.33984375,0.0,1522.3228759765625,1895.4371337890625,0.0,3049.709716796875,0.90333491563797,1.0,0.0,3.0,1.0,0.0
12249060,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7297242879867554,0.2934036254882812,0.2696882784366607,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8188614845275879,0.4198233783245086,0.4031367599964142,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.8717735409736633,0.5434141159057617,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.734050989151001,0.29938805103302,0.2894933223724365,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6031244993209839,0.1635642200708389,0.7645552158355713,284.8980407714844,284.95001220703125,296.1288452148437,287.57135009765625,296.6270446777344,297.0033569335937,284.8954772949219,1.0,0.5603721141815186,0.0,0.6499999761581421,1.0,1.0,-2.725667715072632,1.174881935119629,1.550785779953003,0.5593055486679077,0.8990540504455566,0.8990540504455566,0.0,193.22076416015625,196.0,32484.3046875,0.0,2048.656005859375,1.0,281.5581970214844,283.69195556640625,290.6424560546875,292.80145263671875,293.1499938964844,293.1499938964844,281.8500061035156,35941.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880549967288971,1.0,0.0,0.0,3.645411729812622,3.645435571670532,8.867198744155758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.1474609375,0.0,1527.62939453125,1895.4371337890625,0.0,3221.734375,0.904187560081482,1.0,0.0,3.0,1.0,0.0
12249120,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7297242879867554,0.2934036254882812,0.2696882784366607,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8188614845275879,0.4198233783245086,0.4031367599964142,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.8717735409736633,0.5434141159057617,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.734050989151001,0.29938805103302,0.2894933223724365,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6031244993209839,0.1635642200708389,0.7645552158355713,284.8980407714844,284.95001220703125,296.1288452148437,287.57135009765625,296.6270446777344,297.0033569335937,284.8954772949219,1.0,0.5603721141815186,0.0,0.6499999761581421,1.0,1.0,-2.725667715072632,1.174881935119629,1.550785779953003,0.5593055486679077,0.8990540504455566,0.8990540504455566,0.0,193.22076416015625,196.0,32484.3046875,0.0,2048.656005859375,1.0,281.5581970214844,283.69195556640625,290.6424560546875,292.80145263671875,293.1499938964844,293.1499938964844,281.8500061035156,35941.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880549967288971,1.0,0.0,0.0,3.645411729812622,3.645435571670532,8.867198744155758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.1474609375,0.0,1527.62939453125,1895.4371337890625,0.0,3221.734375,0.904187560081482,1.0,0.0,3.0,1.0,0.0
12249180,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7245791554450989,0.2904721796512604,0.2667828500270843,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.813115656375885,0.4158035218715668,0.3991026878356933,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9990000128746032,0.8653644323348999,0.5500174164772034,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7291132211685181,0.2965454161167145,0.2866653501987457,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.5973072648048401,0.1612001657485962,0.7538794279098511,285.0782165527344,284.95001220703125,296.0719299316406,287.54425048828125,296.59698486328125,296.9931030273437,285.07867431640625,1.0,0.5602489709854126,0.0,0.6499999761581421,1.0,1.0,-2.7090306282043457,1.167104721069336,1.5419259071350098,0.5553473234176636,0.9022178649902344,0.9022178649902344,0.0,196.17010498046875,184.0,31573.49609375,0.0,2035.7972412109373,1.0,281.8420715332031,283.9069519042969,290.4909362792969,292.5232238769531,293.1499938964844,293.1499938964844,281.54998779296875,35823.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648976683616638,1.0,0.0,0.0,3.6510515213012695,3.651075601577759,8.89465752607066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.2275390625,0.0,1533.0206298828125,1895.4371337890625,0.0,3074.9453125,0.9054001569747924,1.0,0.0,3.0,1.0,0.0
12249240,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7245791554450989,0.2904721796512604,0.2667828500270843,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.813115656375885,0.4158035218715668,0.3991026878356933,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9990000128746032,0.8653644323348999,0.5500174164772034,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7291132211685181,0.2965454161167145,0.2866653501987457,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.5973072648048401,0.1612001657485962,0.7538794279098511,285.0782165527344,284.95001220703125,296.0719299316406,287.54425048828125,296.59698486328125,296.9931030273437,285.07867431640625,1.0,0.5602489709854126,0.0,0.6499999761581421,1.0,1.0,-2.7090306282043457,1.167104721069336,1.5419259071350098,0.5553473234176636,0.9022178649902344,0.9022178649902344,0.0,196.17010498046875,184.0,31573.49609375,0.0,2035.7972412109373,1.0,281.8420715332031,283.9069519042969,290.4909362792969,292.5232238769531,293.1499938964844,293.1499938964844,281.54998779296875,35823.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648976683616638,1.0,0.0,0.0,3.6510515213012695,3.651075601577759,8.89465752607066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.2275390625,0.0,1533.0206298828125,1895.4371337890625,0.0,3074.9453125,0.9054001569747924,1.0,0.0,3.0,1.0,0.0
12249300,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.7237393856048584,0.2889253497123718,0.2655923664569855,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8121466040611267,0.4137288331985473,0.3973407447338104,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9990000128746032,0.8619728088378906,0.5496115684509277,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7283084392547607,0.2950962483882904,0.285429298877716,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.5959725975990295,0.1600048393011093,0.7488588690757751,284.91925048828125,284.95001220703125,296.0435485839844,287.5307312011719,296.5836181640625,296.9908752441406,284.9091796875,1.0,0.5582015514373779,0.0,0.6499999761581421,1.0,1.0,-2.6974904537200928,1.1616815328598022,1.5358089208602903,0.5527495741844177,0.9004998207092285,0.9004998207092285,0.0,195.55311584472656,184.0,32088.162109375,0.0,2014.6728515625,1.0,281.5987548828125,283.71728515625,290.5517578125,292.6982727050781,293.1499938964844,293.1499938964844,281.54998779296875,35926.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707376718521118,1.0,0.0,0.0,3.652503490447998,3.6525275707244873,8.901733394850453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.03369140625,0.0,1535.405029296875,1895.4371337890625,0.0,3129.730224609375,0.9057313203811646,1.0,0.0,3.0,1.0,0.0
12249360,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7231192588806152,0.286978006362915,0.2639436423778534,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8115870356559753,0.4112710654735565,0.3951243758201599,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.8582335114479065,0.5477062463760376,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7278467416763306,0.2933570742607116,0.2838554978370666,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.5949260592460632,0.158618614077568,0.7428023815155029,284.85382080078125,284.95001220703125,296.0151672363281,287.5172119140625,296.5695495605469,296.9872131347656,284.8506774902344,1.0,0.5552141666412354,0.0,0.6499999761581421,1.0,1.0,-2.681394100189209,1.154145359992981,1.5272488594055176,0.5489715933799744,0.8991617560386658,0.8991617560386658,0.0,193.96746826171875,172.0,31973.0625,0.0,1982.14990234375,1.0,281.5574645996094,283.6549987792969,290.5414428710937,292.6498718261719,293.1499938964844,293.1499938964844,281.8500061035156,36033.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737335205078125,1.0,0.0,0.0,3.650924921035767,3.650949001312256,8.894040206541831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.46240234375,0.0,1534.445556640625,1895.4371337890625,0.0,3157.829833984375,0.905486524105072,1.0,0.0,3.0,1.0,0.0
