time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249420,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7230579853057861,0.2852350175380707,0.2620925903320312,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8117148876190186,0.4089486002922058,0.3926500678062439,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9990000128746032,0.8553892970085144,0.5440130829811096,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7279446721076965,0.2916912138462066,0.2820644378662109,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.5943121910095215,0.1572148203849792,0.7357888221740723,284.9862976074219,284.95001220703125,295.9842529296875,287.5024719238281,296.55487060546875,296.9842529296875,284.9942321777344,1.0,0.5510784983634949,0.0,0.6499999761581421,1.0,1.0,-2.661179780960083,1.1446964740753174,1.5164834260940552,0.54413902759552,0.9006277322769165,0.9006277322769165,0.0,191.28707885742188,172.0,31071.298828125,0.0,1938.647705078125,1.0,281.8091125488281,283.827880859375,290.44024658203125,292.4115600585937,293.1499938964844,293.1499938964844,281.8500061035156,35974.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628060817718506,1.0,0.0,0.0,3.65102767944336,3.6510517597198486,8.894541565496183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.3017578125,0.0,1534.1214599609375,1895.4371337890625,0.0,3055.324951171875,0.9055290222167968,1.0,0.0,3.0,1.0,0.0
12249480,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7239651679992676,0.2841639220714569,0.260916143655777,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8128154277801514,0.4073679447174072,0.390946090221405,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.8542084097862244,0.5393932461738586,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7288622856140137,0.2905639410018921,0.2808142006397247,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.5946232080459595,0.156217336654663,0.7305465936660767,285.0193176269531,284.95001220703125,295.9585876464844,287.4902038574219,296.5437927246094,296.9837951660156,285.01934814453125,1.0,0.5471423268318176,0.0,0.6499999761581421,1.0,1.0,-2.6443653106689453,1.1368392705917358,1.507526159286499,0.5401009917259216,0.9014237523078918,0.9014237523078918,0.0,188.2514495849609,160.0,30857.837890625,0.0,1899.255859375,1.0,281.84246826171875,283.8600158691406,290.4236755371094,292.40948486328125,293.1499938964844,293.1499938964844,281.54998779296875,35919.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562148809432983,1.0,0.0,0.0,3.653022527694702,3.653046607971192,8.904263495423947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.98291015625,0.0,1535.93359375,1895.4371337890625,0.0,2993.51123046875,0.9059066772460938,1.0,0.0,3.0,1.0,0.0
12249540,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.7265890836715698,0.2807452082633972,0.2579491734504699,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.8160744309425354,0.4028880894184112,0.3868145048618316,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.9990000128746032,0.8509647846221924,0.5270671248435974,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.7316141128540039,0.2873334586620331,0.2777735888957977,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.5961000323295593,0.1536736637353897,0.7185484766960144,284.78204345703125,284.95001220703125,295.9021301269531,287.4632568359375,296.51776123046875,296.97955322265625,284.7783508300781,1.0,0.537161111831665,0.0,0.6499999761581421,1.0,1.0,-2.602962017059326,1.1174765825271606,1.485485553741455,0.5302228927612305,0.89731365442276,0.89731365442276,0.0,180.3939514160156,163.0,31090.765625,0.0,1802.3914794921875,1.0,281.5578918457031,283.5992431640625,290.4824523925781,292.5391540527344,293.1499938964844,293.1499938964844,281.8500061035156,36141.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644065260887146,1.0,0.0,0.0,3.648921012878418,3.6489450931549072,8.884279623089242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.2734375,0.0,1533.0242919921875,1895.4371337890625,0.0,3070.337890625,0.9051113128662108,1.0,0.0,3.0,1.0,0.0
12249600,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.7265890836715698,0.2807452082633972,0.2579491734504699,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.8160744309425354,0.4028880894184112,0.3868145048618316,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.9990000128746032,0.8509647846221924,0.5270671248435974,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.7316141128540039,0.2873334586620331,0.2777735888957977,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.5961000323295593,0.1536736637353897,0.7185484766960144,284.78204345703125,284.95001220703125,295.9021301269531,287.4632568359375,296.51776123046875,296.97955322265625,284.7783508300781,1.0,0.537161111831665,0.0,0.6499999761581421,1.0,1.0,-2.602962017059326,1.1174765825271606,1.485485553741455,0.5302228927612305,0.89731365442276,0.89731365442276,0.0,180.3939514160156,163.0,31090.765625,0.0,1802.3914794921875,1.0,281.5578918457031,283.5992431640625,290.4824523925781,292.5391540527344,293.1499938964844,293.1499938964844,281.8500061035156,36141.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644065260887146,1.0,0.0,0.0,3.648921012878418,3.6489450931549072,8.884279623089242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.2734375,0.0,1533.0242919921875,1895.4371337890625,0.0,3070.337890625,0.9051113128662108,1.0,0.0,3.0,1.0,0.0
12249660,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7266782522201538,0.2779913246631622,0.2550326585769653,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8163601160049438,0.3989927470684051,0.3827106356620788,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9990000128746032,0.8494018316268921,0.5209008455276489,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7317739725112915,0.2844654321670532,0.2747186422348022,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.5950831770896912,0.1513712853193283,0.7069416046142578,284.9433288574219,284.95001220703125,295.84588623046875,287.4364013671875,296.43951416015625,296.97802734375,284.94354248046875,1.0,0.5308836102485657,0.4000000059604645,0.6499999761581421,0.6000000238418579,1.0,-2.5694820880889893,1.2331258058547974,1.336356282234192,0.6530761122703552,0.8985418677330017,0.8985418677330017,0.0,176.1125030517578,166.0,29937.013671875,0.0,1735.465576171875,1.0,281.84210205078125,283.80230712890625,290.36456298828125,292.29608154296875,293.1499938964844,293.1499938964844,282.1499938964844,36032.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457473516464233,1.0,0.0,0.0,3.646822452545166,3.6468465328216553,8.874063723851577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.80810546875,0.0,1529.877197265625,1895.4371337890625,0.0,2895.45703125,0.904596984386444,1.0,0.0,3.0,1.0,0.0
12249720,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7266782522201538,0.2779913246631622,0.2550326585769653,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8163601160049438,0.3989927470684051,0.3827106356620788,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9990000128746032,0.8494018316268921,0.5209008455276489,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7317739725112915,0.2844654321670532,0.2747186422348022,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.5950831770896912,0.1513712853193283,0.7069416046142578,284.9433288574219,284.95001220703125,295.84588623046875,287.4364013671875,296.43951416015625,296.97802734375,284.94354248046875,1.0,0.5308836102485657,0.4000000059604645,0.6499999761581421,0.6000000238418579,1.0,-2.5694820880889893,1.2331258058547974,1.336356282234192,0.6530761122703552,0.8985418677330017,0.8985418677330017,0.0,176.1125030517578,166.0,29937.013671875,0.0,1735.465576171875,1.0,281.84210205078125,283.80230712890625,290.36456298828125,292.29608154296875,293.1499938964844,293.1499938964844,282.1499938964844,36032.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457473516464233,1.0,0.0,0.0,3.646822452545166,3.6468465328216553,8.874063723851577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.80810546875,0.0,1529.877197265625,1895.4371337890625,0.0,2895.45703125,0.904596984386444,1.0,0.0,3.0,1.0,0.0
12249780,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.7267516255378723,0.2761800289154053,0.2532084584236145,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8162542581558228,0.3960205018520355,0.3796938061714172,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9990000128746032,0.8489207625389099,0.5170058012008667,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.731631338596344,0.2823067307472229,0.2724920511245727,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.5939449071884155,0.1495868861675262,0.6981247663497925,285.0788269042969,284.95001220703125,295.78985595703125,287.4096069335937,296.00592041015625,296.9818725585937,285.0745544433594,1.0,0.5272055864334106,0.800000011920929,0.6499999761581421,0.2000000029802322,1.0,-2.545713424682617,2.1086068153381348,0.4371066987514496,1.531691074371338,0.9016140103340148,0.9016140103340148,0.0,173.6461181640625,169.0,28239.05078125,0.0,1694.86767578125,1.0,282.1418762207031,283.9917907714844,290.3082275390625,292.1349182128906,293.1499938964844,293.1499938964844,281.8500061035156,35870.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217954635620117,1.0,0.0,0.0,3.6514596939086914,3.6514837741851807,8.896645908862411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.8798828125,0.0,1533.827392578125,1895.4371337890625,0.0,2672.211181640625,0.9055187106132508,1.0,0.0,3.0,1.0,0.0
12249840,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.7267516255378723,0.2761800289154053,0.2532084584236145,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8162542581558228,0.3960205018520355,0.3796938061714172,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9990000128746032,0.8489207625389099,0.5170058012008667,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.731631338596344,0.2823067307472229,0.2724920511245727,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.5939449071884155,0.1495868861675262,0.6981247663497925,285.0788269042969,284.95001220703125,295.78985595703125,287.4096069335937,296.00592041015625,296.9818725585937,285.0745544433594,1.0,0.5272055864334106,0.800000011920929,0.6499999761581421,0.2000000029802322,1.0,-2.545713424682617,2.1086068153381348,0.4371066987514496,1.531691074371338,0.9016140103340148,0.9016140103340148,0.0,173.6461181640625,169.0,28239.05078125,0.0,1694.86767578125,1.0,282.1418762207031,283.9917907714844,290.3082275390625,292.1349182128906,293.1499938964844,293.1499938964844,281.8500061035156,35870.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217954635620117,1.0,0.0,0.0,3.6514596939086914,3.6514837741851807,8.896645908862411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.8798828125,0.0,1533.827392578125,1895.4371337890625,0.0,2672.211181640625,0.9055187106132508,1.0,0.0,3.0,1.0,0.0
12249900,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7262331247329712,0.2747366428375244,0.2522231042385101,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.815605878829956,0.3940609693527221,0.3781447410583496,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.9990000128746032,0.8474124073982239,0.5161848068237305,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7310548424720764,0.280882179737091,0.2713641822338104,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.5929358601570129,0.1485296040773391,0.6939133405685425,284.8570556640625,284.95001220703125,295.76190185546875,287.396240234375,295.7632751464844,296.9821472167969,284.8407287597656,1.0,0.5260935425758362,1.0,0.6499999761581421,0.0,1.0,-2.5352790355682373,2.5352494716644287,2.9763577913399782e-05,1.959140062332153,0.8988733291625977,0.8988733291625977,0.0,173.1548309326172,169.0,28170.455078125,0.0,1680.743896484375,1.0,281.89862060546875,283.76519775390625,290.3868713378906,292.3078918457031,293.1499938964844,293.1499938964844,281.8500061035156,36011.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256415128707886,1.0,0.0,0.0,3.651217222213745,3.6512410640716553,8.895464134184294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.0166015625,0.0,1534.6060791015625,1895.4371337890625,0.0,2707.910888671875,0.9054848551750184,1.0,0.0,3.0,1.0,0.0
12249960,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.7241472005844116,0.272730141878128,0.2506453692913055,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.8133542537689209,0.391576200723648,0.3760245740413666,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.9990000128746032,0.844370424747467,0.5177411437034607,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.7290838360786438,0.2790305912494659,0.2698078453540802,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.5904979109764099,0.147185668349266,0.6885689496994019,284.7771301269531,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9793395996094,284.7738037109375,1.0,0.5251163244247437,1.0,0.6499999761581421,0.0,1.0,-2.5244176387786865,2.52441143989563,6.180917807796504e-06,1.950849890708924,0.8968521952629089,0.8968521952629089,0.0,173.5818634033203,172.0,28033.53125,0.0,1667.4093017578125,1.0,281.857666015625,283.69903564453125,290.3797912597656,292.2515869140625,293.1499938964844,293.1499938964844,282.1499938964844,36146.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261221051216125,1.0,0.0,0.0,3.647173166275024,3.6471972465515137,8.875770731719967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.96728515625,0.0,1531.1229248046875,1895.4371337890625,0.0,2712.376708984375,0.9047242403030396,1.0,0.0,3.0,1.0,0.0
12250020,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7215667366981506,0.2709696292877197,0.248871698975563,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8105423450469971,0.3892517387866974,0.3736578226089477,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9990000128746032,0.841240644454956,0.5199960470199585,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7266194820404053,0.2772482633590698,0.2680250406265259,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.5874139070510864,0.1458006203174591,0.682281494140625,284.92578125,284.95001220703125,295.7036437988281,287.36834716796875,295.7048645019531,296.9771423339844,284.9346008300781,1.0,0.5242325663566589,1.0,0.6499999761581421,0.0,1.0,-2.5124528408050537,2.512446880340576,6.122412287368206e-06,1.941616415977478,0.8980359435081482,0.8980359435081482,0.0,174.32887268066406,172.0,27295.810546875,0.0,1654.009033203125,1.0,282.10845947265625,283.8822937011719,290.2792053222656,292.02008056640625,293.1499938964844,293.1499938964844,282.1499938964844,36075.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122218251228333,1.0,0.0,0.0,3.645196199417114,3.645220041275024,8.866150551511964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.76025390625,0.0,1528.394775390625,1895.4371337890625,0.0,2583.6689453125,0.904299259185791,1.0,0.0,3.0,1.0,0.0
12250080,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.7198805212974548,0.2699061930179596,0.2478216588497162,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8085572123527527,0.3876722455024719,0.3720865845680237,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.8390440344810486,0.521668016910553,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.724884569644928,0.2760270833969116,0.2668174207210541,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.5851247906684875,0.1447907537221908,0.6776713132858276,284.964111328125,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9769592285156,284.9649658203125,1.0,0.5236912965774536,1.0,0.6499999761581421,0.0,1.0,-2.504319429397583,2.504313468933105,6.082859727030154e-06,1.935335993766785,0.8985557556152344,0.8985557556152344,0.0,174.9115753173828,175.0,27144.74609375,0.0,1645.2735595703125,1.0,282.1419677734375,283.91925048828125,290.268798828125,292.0251770019531,293.1499938964844,293.1499938964844,282.45001220703125,36014.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039888143539429,1.0,0.0,0.0,3.645655632019043,3.645679712295532,8.86838620317576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.3896484375,0.0,1528.44775390625,1895.4371337890625,0.0,2507.94970703125,0.9043272733688354,1.0,0.0,3.0,1.0,0.0
12250140,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.716795802116394,0.2682487964630127,0.2462076991796493,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768493652344,0.8046180605888367,0.3848595321178436,0.3693070709705353,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.9990000128746032,0.8350251913070679,0.5253010988235474,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7215108871459961,0.2738590240478515,0.2646822333335876,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17559814453125,0.5805680751800537,0.1428981870412826,0.6690177321434021,285.17681884765625,284.95001220703125,295.6230163574219,287.3298034667969,295.6242370605469,296.9798583984375,285.1778564453125,1.0,0.5230507254600525,1.0,0.6499999761581421,0.0,1.0,-2.490438938140869,2.490432977676392,6.015716280671768e-06,1.924646615982056,0.9033439755439758,0.9033439755439758,0.0,176.3168182373047,178.0,26316.240234375,0.0,1632.2034912109375,1.0,282.4415588378906,284.1609191894531,290.2325134277344,291.91717529296875,293.1499938964844,293.1499938964844,282.1499938964844,35782.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803317904472351,1.0,0.0,0.0,3.652985572814941,3.653009414672852,8.90408273335197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.3505859375,0.0,1534.8643798828125,1895.4371337890625,0.0,2293.11962890625,0.9058143496513368,1.0,0.0,3.0,1.0,0.0
12250200,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.716795802116394,0.2682487964630127,0.2462076991796493,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768493652344,0.8046180605888367,0.3848595321178436,0.3693070709705353,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.9990000128746032,0.8350251913070679,0.5253010988235474,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7215108871459961,0.2738590240478515,0.2646822333335876,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17559814453125,0.5805680751800537,0.1428981870412826,0.6690177321434021,285.17681884765625,284.95001220703125,295.6230163574219,287.3298034667969,295.6242370605469,296.9798583984375,285.1778564453125,1.0,0.5230507254600525,1.0,0.6499999761581421,0.0,1.0,-2.490438938140869,2.490432977676392,6.015716280671768e-06,1.924646615982056,0.9033439755439758,0.9033439755439758,0.0,176.3168182373047,178.0,26316.240234375,0.0,1632.2034912109375,1.0,282.4415588378906,284.1609191894531,290.2325134277344,291.91717529296875,293.1499938964844,293.1499938964844,282.1499938964844,35782.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803317904472351,1.0,0.0,0.0,3.652985572814941,3.653009414672852,8.90408273335197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.3505859375,0.0,1534.8643798828125,1895.4371337890625,0.0,2293.11962890625,0.9058143496513368,1.0,0.0,3.0,1.0,0.0
12250260,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.7126157283782959,0.2653583884239197,0.244162231683731,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7996454238891602,0.3809275925159454,0.3661513030529022,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9990000128746032,0.8279147148132324,0.530325174331665,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7173082828521729,0.2709207534790039,0.2623310387134552,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5752407908439636,0.1405791044235229,0.6600462794303894,284.9422912597656,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783935546875,284.9389038085937,1.0,0.5228807926177979,1.0,0.6499999761581421,0.0,1.0,-2.4766275882720947,2.4766218662261963,5.949503247393295e-06,1.914124011993408,0.901410698890686,0.901410698890686,0.0,178.46665954589844,166.0,26672.88671875,0.0,1622.4630126953125,1.0,282.1580505371094,283.9061889648437,290.3448181152344,292.1225891113281,293.1499938964844,293.1499938964844,281.8500061035156,35951.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940477132797241,1.0,0.0,0.0,3.65594482421875,3.6559689044952393,8.918515845834918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.31982421875,0.0,1539.43212890625,1895.4371337890625,0.0,2417.13427734375,0.9065573811531068,1.0,0.0,3.0,1.0,0.0
12250320,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.7126157283782959,0.2653583884239197,0.244162231683731,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7996454238891602,0.3809275925159454,0.3661513030529022,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9990000128746032,0.8279147148132324,0.530325174331665,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7173082828521729,0.2709207534790039,0.2623310387134552,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5752407908439636,0.1405791044235229,0.6600462794303894,284.9422912597656,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783935546875,284.9389038085937,1.0,0.5228807926177979,1.0,0.6499999761581421,0.0,1.0,-2.4766275882720947,2.4766218662261963,5.949503247393295e-06,1.914124011993408,0.901410698890686,0.901410698890686,0.0,178.46665954589844,166.0,26672.88671875,0.0,1622.4630126953125,1.0,282.1580505371094,283.9061889648437,290.3448181152344,292.1225891113281,293.1499938964844,293.1499938964844,281.8500061035156,35951.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940477132797241,1.0,0.0,0.0,3.65594482421875,3.6559689044952393,8.918515845834918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.31982421875,0.0,1539.43212890625,1895.4371337890625,0.0,2417.13427734375,0.9065573811531068,1.0,0.0,3.0,1.0,0.0
12250380,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.7097333073616028,0.2611162364482879,0.2405761629343032,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742858886719,0.7968491911888123,0.3756235539913177,0.3614047765731811,296.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9990000128746032,0.8179905414581299,0.5288226008415222,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750793457031,0.7147717475891113,0.2669054567813873,0.258741557598114,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778564453125,0.5711568593978882,0.1374440193176269,0.646698534488678,284.67437744140625,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9690246582031,284.670166015625,1.0,0.5175150036811829,1.0,0.6499999761581421,0.0,1.0,-2.4444820880889893,2.444476366043091,5.79668085265439e-06,1.88954758644104,0.8956199884414673,0.8956199884414673,0.0,176.64903259277344,154.0,26866.009765625,0.0,1571.6103515625,1.0,281.8580627441406,283.6233215332031,290.3422241210937,292.1659851074219,293.1499938964844,293.1499938964844,282.1499938964844,36248.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117688894271851,1.0,0.0,0.0,3.647796154022217,3.647820234298706,8.878803328116192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.62060546875,0.0,1532.5772705078125,1895.4371337890625,0.0,2579.492431640625,0.9049261212348938,1.0,0.0,3.0,1.0,0.0
12250440,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.7097333073616028,0.2611162364482879,0.2405761629343032,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742858886719,0.7968491911888123,0.3756235539913177,0.3614047765731811,296.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9990000128746032,0.8179905414581299,0.5288226008415222,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750793457031,0.7147717475891113,0.2669054567813873,0.258741557598114,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778564453125,0.5711568593978882,0.1374440193176269,0.646698534488678,284.67437744140625,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9690246582031,284.670166015625,1.0,0.5175150036811829,1.0,0.6499999761581421,0.0,1.0,-2.4444820880889893,2.444476366043091,5.79668085265439e-06,1.88954758644104,0.8956199884414673,0.8956199884414673,0.0,176.64903259277344,154.0,26866.009765625,0.0,1571.6103515625,1.0,281.8580627441406,283.6233215332031,290.3422241210937,292.1659851074219,293.1499938964844,293.1499938964844,282.1499938964844,36248.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117688894271851,1.0,0.0,0.0,3.647796154022217,3.647820234298706,8.878803328116192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.62060546875,0.0,1532.5772705078125,1895.4371337890625,0.0,2579.492431640625,0.9049261212348938,1.0,0.0,3.0,1.0,0.0
12250500,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.7091962695121765,0.2592949271202087,0.2386487275362014,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.796506404876709,0.3732033371925354,0.3588451445102691,296.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.9990000128746032,0.8141450881958008,0.5257359743118286,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.7143411040306091,0.2650298178195953,0.2567587792873382,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.5697644948959351,0.1358890086412429,0.6390829682350159,284.8069152832031,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9647216796875,284.8172607421875,1.0,0.5135302543640137,1.0,0.6499999761581421,0.0,1.0,-2.4238529205322266,2.423847198486328,5.699375833501108e-06,1.873613238334656,0.895895779132843,0.895895779132843,0.0,174.38900756835938,154.0,26075.3125,0.0,1535.0322265625,1.0,282.1009826660156,283.793212890625,290.2152709960937,291.8990173339844,293.1499938964844,293.1499938964844,282.1499938964844,36211.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010957837104797,1.0,0.0,0.0,3.6432814598083496,3.643305540084839,8.856839031068375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.55078125,0.0,1527.2840576171875,1895.4371337890625,0.0,2481.4482421875,0.9039644598960876,1.0,0.0,3.0,1.0,0.0
12250560,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7099835276603699,0.2579550445079803,0.2371869385242462,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7974483370780945,0.371235191822052,0.3567288517951965,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.9990000128746032,0.8117148876190186,0.5208386182785034,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.714998185634613,0.2634894251823425,0.2550822496414184,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.5694263577461243,0.1345563977956771,0.632209062576294,284.8499450683594,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9630432128906,284.84991455078125,1.0,0.5089666843414307,1.0,0.6499999761581421,0.0,1.0,-2.403397798538208,2.4033920764923096,5.603679255727911e-06,1.857786536216736,0.895711362361908,0.895711362361908,0.0,171.22315979003906,142.0,25807.673828125,0.0,1495.4857177734375,1.0,282.1424865722656,283.8351135253906,290.1758728027344,291.8683776855469,293.1499938964844,293.1499938964844,282.45001220703125,36153.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917190790176392,1.0,0.0,0.0,3.6411054134368896,3.641129493713379,8.846262176120945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.2685546875,0.0,1524.4388427734375,1895.4371337890625,0.0,2395.96875,0.903401792049408,1.0,0.0,3.0,1.0,0.0
12250620,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7140960693359375,0.256018579006195,0.2349856048822403,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8020252585411072,0.3680532574653625,0.353239357471466,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9990000128746032,0.80991131067276,0.5072069764137268,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7185770869255066,0.2610039710998535,0.2522872686386108,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.5712572336196899,0.1324174255132675,0.6205326914787292,285.0472412109375,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9651794433594,285.0474548339844,1.0,0.4985985457897186,1.0,0.6499999761581421,0.0,1.0,-2.362798929214477,2.362793445587158,5.416200565377949e-06,1.82636308670044,0.8986626267433167,0.8986626267433167,0.0,163.07565307617188,145.0,24768.119140625,0.0,1411.1724853515625,1.0,282.44140625,284.0649719238281,290.1112670898437,291.7131042480469,293.1499938964844,293.1499938964844,282.75,35949.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643278241157532,1.0,0.0,0.0,3.642270803451538,3.642294645309448,8.851925485942047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.88916015625,0.0,1524.207275390625,1895.4371337890625,0.0,2150.638427734375,0.9035290479660034,1.0,0.0,3.0,1.0,0.0
12250680,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7140960693359375,0.256018579006195,0.2349856048822403,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8020252585411072,0.3680532574653625,0.353239357471466,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9990000128746032,0.80991131067276,0.5072069764137268,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7185770869255066,0.2610039710998535,0.2522872686386108,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.5712572336196899,0.1324174255132675,0.6205326914787292,285.0472412109375,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9651794433594,285.0474548339844,1.0,0.4985985457897186,1.0,0.6499999761581421,0.0,1.0,-2.362798929214477,2.362793445587158,5.416200565377949e-06,1.82636308670044,0.8986626267433167,0.8986626267433167,0.0,163.07565307617188,145.0,24768.119140625,0.0,1411.1724853515625,1.0,282.44140625,284.0649719238281,290.1112670898437,291.7131042480469,293.1499938964844,293.1499938964844,282.75,35949.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643278241157532,1.0,0.0,0.0,3.642270803451538,3.642294645309448,8.851925485942047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.88916015625,0.0,1524.207275390625,1895.4371337890625,0.0,2150.638427734375,0.9035290479660034,1.0,0.0,3.0,1.0,0.0
12250740,296.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.7164579033851624,0.0,0.2335026115179062,296.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.8044521808624268,0.0,0.3505510687828064,296.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.9990000128746032,0.0,0.4989233911037445,296.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.7204097509384155,0.0,0.2501721978187561,296.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.5719181299209595,0.0,0.612137496471405,285.2522277832031,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9726257324219,285.25299072265625,0.0,0.0,1.0,0.6499999761581421,0.0,1.0,-2.335195541381836,2.335190296173096,5.290335138852242e-06,1.8048394918441768,0.0,0.0,0.0,158.12875366210938,60.0,23858.072265625,0.0,1357.629150390625,0.0,282.7415466308594,284.3005676269531,290.0941772460937,291.6282653808594,293.1499938964844,293.1499938964844,278.1499938964844,35699.421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6526710987091056,3.652695178985596,8.902550234779483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.8916015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.7164579033851624,0.0,0.2335026115179062,296.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.8044521808624268,0.0,0.3505510687828064,296.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.9990000128746032,0.0,0.4989233911037445,296.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.7204097509384155,0.0,0.2501721978187561,296.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.5719181299209595,0.0,0.612137496471405,285.2522277832031,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9726257324219,285.25299072265625,0.0,0.0,1.0,0.6499999761581421,0.0,1.0,-2.335195541381836,2.335190296173096,5.290335138852242e-06,1.8048394918441768,0.0,0.0,0.0,158.12875366210938,60.0,23858.072265625,0.0,1357.629150390625,0.0,282.7415466308594,284.3005676269531,290.0941772460937,291.6282653808594,293.1499938964844,293.1499938964844,278.1499938964844,35699.421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6526710987091056,3.652695178985596,8.902550234779483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.8916015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,0.0009240799699909,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,0.0009731074678711,297.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.3561707735061645,0.0,0.0007187345181591,297.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,0.0009731010650284,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,0.0046158866025507,285.3740234375,294.1499938964844,295.31671142578125,287.1829833984375,295.2493896484375,296.8135681152344,284.379638671875,0.0,0.0,0.7525505423545837,0.6499999761581421,0.247449442744255,1.0,-0.0098476810380816,0.0098199043422937,2.777639201667625e-05,-0.0125248311087489,0.0,0.0,0.0,-0.0522015392780303,60.0,1158.7764892578125,-0.0,-6.611913704546168e-06,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,8.149072527885434e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3564380323374443e-16,1.3579063110119507e-16,1.1580442747675901e-21,2.3166727190033692e-14,2.316662046388234e-14,1.0608435613392873e-19,0.0,0.0,-0.0,0.0,0.0,2.325320870310754e-28,3.317043934360109e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,0.0009107621153816,297.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,0.0013344704639166,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,0.000934992742259,297.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,0.0009742068359628,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,0.002563833957538,285.3698425292969,294.1499938964844,295.2962646484375,287.172607421875,295.2530517578125,296.6908874511719,284.1123352050781,0.0,0.0,0.6000000238418579,0.6499999761581421,0.4000000059604645,1.0,-0.0082367360591888,0.0085601452738046,-0.0003234089235775,-0.0130556188523769,0.0,0.0,0.0,-0.0437195189297199,60.0,575.7444458007812,-0.0,-4.432849891600199e-06,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4933987294089508e-29,-1.7729382825768677e-29,-2.09771154602862e-32,-6.843807838133034e-18,-6.8387343258459395e-18,-5.073351940070957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,0.000117391369713,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,0.0001337182038696,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,0.0001286205224459,297.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35162353515625,0.0,0.0,0.0001240256096934,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,0.0005329665727913,285.36669921875,294.1499938964844,295.2694702148437,287.1585693359375,295.25830078125,296.4931945800781,283.96588134765625,0.0,0.0,0.4000000059604645,0.6499999761581421,0.6000000238418579,1.0,-0.0012433913070708,0.0054927603341639,-0.0042493692599236,-0.0141482520848512,0.0,0.0,0.0,-0.0075562456622719,60.0,227.02186584472656,-0.0,-1.0555834961678556e-07,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.301834416046852e-36,-4.4432258706103137e-36,-1.090563825714777e-36,9.924464521797212e-21,7.876073711638245e-21,2.048391214055748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507995605469,0.0,0.0,9.678148489911108e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,0.000102551508462,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526916503906,0.0,0.0,7.762231689412147e-05,297.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,0.0001019411938614,297.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,0.0004800746683031,285.36553955078125,294.1499938964844,295.2427673339844,287.14410400390625,295.25830078125,296.305419921875,283.9261169433594,0.0,0.0,0.2000000029802322,0.6499999761581421,0.800000011920929,1.0,-0.0010310030775144,0.006007581949234,-0.0049765789881348,-0.0133829014375805,0.0,0.0,0.0,-0.0065977396443486,60.0,88.25454711914062,-0.0,-7.246445932196367e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0541859045835379e-38,-1.3116765993509198e-38,-6.617578748432303e-39,1.8541443261864348e-21,9.814085993222529e-22,8.727357268641817e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,9.534491982776672e-05,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,0.0001004019068204,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,7.415184518322349e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,0.0001004027653834,297.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34002685546875,0.0,0.0,0.0004762673925142,285.36431884765625,294.1499938964844,295.21612548828125,287.1292419433594,295.2580261230469,296.1435852050781,283.9288330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010160058736801,0.0060750055126845,-0.0050589996390044,-0.0131408246234059,0.0,0.0,0.0,-0.0065371706150472,60.0,37.27941131591797,-0.0,-7.038686078431057e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.372051208693429e-43,5.3109211797910575e-43,2.872661851865875e-43,1.9319873532652165e-21,9.65839993906497e-22,9.661473593587198e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,9.530421812087296e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,0.0001003606812446,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511047363281,0.0,0.0,7.412623381242156e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,0.0001003599754767,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392944335937,0.0,0.0,0.0004760554875247,285.363037109375,294.1499938964844,295.1895446777344,287.11395263671875,295.2575378417969,296.0028381347656,283.9474182128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010156162315979,0.006034864578396,-0.0050192484632134,-0.0130373742431402,0.0,0.0,0.0,-0.0065260147675871,60.0,18.45254898071289,-0.0,-7.032648596805302e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9317720762796253e-21,9.658828069655449e-22,9.658892693140804e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34747314453125,0.0,0.0,9.523955668555573e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504333496094,0.0,0.0,0.0001002926146611,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,7.407606608467177e-05,298.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,0.0001002918870653,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376159667969,0.0,0.0,0.0004757324059028,285.3602600097656,294.1499938964844,295.13653564453125,287.0822448730469,295.2558288574219,295.77227783203125,283.9980163574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010149254230782,0.0059713874943554,-0.0049564619548618,-0.0128902709111571,0.0,0.0,0.0,-0.0065079987980425,60.0,9.053585052490234,-0.0,-7.023080428325559e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658837157333077e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34747314453125,0.0,0.0,9.523955668555573e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504333496094,0.0,0.0,0.0001002926146611,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,7.407606608467177e-05,298.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,0.0001002918870653,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376159667969,0.0,0.0,0.0004757324059028,285.3602600097656,294.1499938964844,295.13653564453125,287.0822448730469,295.2558288574219,295.77227783203125,283.9980163574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010149254230782,0.0059713874943554,-0.0049564619548618,-0.0128902709111571,0.0,0.0,0.0,-0.0065079987980425,60.0,9.053585052490234,-0.0,-7.023080428325559e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658837157333077e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
