time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251340,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,9.52026603044942e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0001002537464955,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,7.404734787996858e-05,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,0.0001002530261757,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,0.0004755482077598,285.3572082519531,294.1499938964844,295.0837097167969,287.0491027832031,295.2532043457031,295.5915832519531,284.05096435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010145300766453,0.0059351315721869,-0.0049206013791263,-0.012806249782443,0.0,0.0,0.0,-0.0064977053552865,60.0,7.851193904876709,-0.0,-7.017612091431148e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,9.52026603044942e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0001002537464955,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,7.404734787996858e-05,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,0.0001002530261757,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,0.0004755482077598,285.3572082519531,294.1499938964844,295.0837097167969,287.0491027832031,295.2532043457031,295.5915832519531,284.05096435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010145300766453,0.0059351315721869,-0.0049206013791263,-0.012806249782443,0.0,0.0,0.0,-0.0064977053552865,60.0,7.851193904876709,-0.0,-7.017612091431148e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,9.518918523099272e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,0.0001002395583782,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,7.403686322504655e-05,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,0.0001002388453343,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,0.0004754810361191,285.3538818359375,294.1499938964844,295.03106689453125,287.01470947265625,295.2496643066406,295.4463195800781,284.1022033691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001014384557493,0.0059217819944024,-0.0049073975533246,-0.012775314040482,0.0,0.0,0.0,-0.0064939153380692,60.0,7.658266544342041,-0.0,-7.015599123860738e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,9.518918523099272e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,0.0001002395583782,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,7.403686322504655e-05,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,0.0001002388453343,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,0.0004754810361191,285.3538818359375,294.1499938964844,295.03106689453125,287.01470947265625,295.2496643066406,295.4463195800781,284.1022033691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001014384557493,0.0059217819944024,-0.0049073975533246,-0.012775314040482,0.0,0.0,0.0,-0.0064939153380692,60.0,7.658266544342041,-0.0,-7.015599123860738e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,9.519480227027088e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,0.0001002454591798,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,7.404122152365744e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.0001002447534119,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.000475509208627,285.350341796875,294.1499938964844,294.9785461425781,286.9791259765625,295.2452697753906,295.32635498046875,284.15118408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010144424159079,0.0059270937927067,-0.0049126511439681,-0.0127876233309507,0.0,0.0,0.0,-0.0064954231493175,60.0,7.574860572814941,-0.0,-7.01639990552394e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,9.519480227027088e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,0.0001002454591798,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,7.404122152365744e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.0001002447534119,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.000475509208627,285.350341796875,294.1499938964844,294.9785461425781,286.9791259765625,295.2452697753906,295.32635498046875,284.15118408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010144424159079,0.0059270937927067,-0.0049126511439681,-0.0127876233309507,0.0,0.0,0.0,-0.0064954231493175,60.0,7.574860572814941,-0.0,-7.01639990552394e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,9.520336607238278e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,0.0001002544740913,299.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414611816406,0.0,0.0,7.404787902487442e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,0.0001002537755994,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,0.0004755520203616,285.3485107421875,294.1499938964844,294.95233154296875,286.9609375,295.24273681640625,295.2735595703125,284.1747741699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010145327541977,0.0059353755787014,-0.0049208430573344,-0.0128068160265684,0.0,0.0,0.0,-0.0064977742731571,60.0,7.538923263549805,-0.0,-7.01764832911067e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,9.521504398435354e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,0.0001002667631837,299.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,7.40569521440193e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,0.0001002660646918,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,0.0004756104026455,285.3465881347656,294.1499938964844,294.9261474609375,286.9425048828125,295.239990234375,295.2245483398437,284.19775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010146561544388,0.0059467004612088,-0.0049320440739393,-0.0128330597653985,0.0,0.0,0.0,-0.0065009896643459,60.0,7.504385948181152,-0.0,-7.019356473847439e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,9.524552297079936e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,0.0001002988501568,299.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374938964844,0.0,0.0,7.40806499379687e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,0.0001002981589408,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,0.0004757627611979,285.3426513671875,294.1499938964844,294.87384033203125,286.90496826171875,295.2338562011719,295.1357421875,284.2419738769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010149789741262,0.0059763225726783,-0.0049613434821367,-0.0129017075523734,0.0,0.0,0.0,-0.0065093995071947,60.0,7.437869548797607,-0.0,-7.023825077112633e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,9.524552297079936e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,0.0001002988501568,299.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374938964844,0.0,0.0,7.40806499379687e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,0.0001002981589408,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,0.0004757627611979,285.3426513671875,294.1499938964844,294.87384033203125,286.90496826171875,295.2338562011719,295.1357421875,284.2419738769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010149789741262,0.0059763225726783,-0.0049613434821367,-0.0129017075523734,0.0,0.0,0.0,-0.0065093995071947,60.0,7.437869548797607,-0.0,-7.023825077112633e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,9.52819173107855e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,0.0001003371653496,299.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346862792969,0.0,0.0,7.410894613713026e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0001003364886855,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0004759446601383,285.33856201171875,294.1499938964844,294.82159423828125,286.8666687011719,295.2268981933594,295.05645751953125,284.2839050292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010153650073334,0.0060117300599813,-0.0049963649362325,-0.0129837607964873,0.0,0.0,0.0,-0.0065194517374038,60.0,7.373814582824707,-0.0,-7.029167647942813e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,9.52819173107855e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,0.0001003371653496,299.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346862792969,0.0,0.0,7.410894613713026e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,0.0001003364886855,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0004759446601383,285.33856201171875,294.1499938964844,294.82159423828125,286.8666687011719,295.2268981933594,295.05645751953125,284.2839050292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010153650073334,0.0060117300599813,-0.0049963649362325,-0.0129837607964873,0.0,0.0,0.0,-0.0065194517374038,60.0,7.373814582824707,-0.0,-7.029167647942813e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,9.531997056910768e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0001003772267722,299.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,7.413853018078953e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.0001003765573841,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,0.0004761348536703,285.3343200683594,294.1499938964844,294.7694091796875,286.8276672363281,295.2191467285156,294.984130859375,284.3235778808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010157686192542,0.0060487589798867,-0.0050329901278018,-0.0130695719271898,0.0,0.0,0.0,-0.0065299645066261,60.0,7.311668395996094,-0.0,-7.034757487645038e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,9.531997056910768e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0001003772267722,299.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,7.413853018078953e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.0001003765573841,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,0.0004761348536703,285.3343200683594,294.1499938964844,294.7694091796875,286.8276672363281,295.2191467285156,294.984130859375,284.3235778808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010157686192542,0.0060487589798867,-0.0050329901278018,-0.0130695719271898,0.0,0.0,0.0,-0.0065299645066261,60.0,7.311668395996094,-0.0,-7.034757487645038e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,9.535572462482378e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297119140625,0.0,0.0,0.0001004148725769,299.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,7.416633161483333e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,0.0001004142104648,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,0.0004763135220855,285.3299255371094,294.1499938964844,294.7171936035156,286.78814697265625,295.2105712890625,294.9170227050781,284.3610534667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010161477839574,0.0060835410840809,-0.0050673936493694,-0.0131501769647002,0.0,0.0,0.0,-0.006539839785546,60.0,7.251049995422363,-0.0,-7.040009819547778e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,9.535572462482378e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297119140625,0.0,0.0,0.0001004148725769,299.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,7.416633161483333e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,0.0001004142104648,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,0.0004763135220855,285.3299255371094,294.1499938964844,294.7171936035156,286.78814697265625,295.2105712890625,294.9170227050781,284.3610534667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010161477839574,0.0060835410840809,-0.0050673936493694,-0.0131501769647002,0.0,0.0,0.0,-0.006539839785546,60.0,7.251049995422363,-0.0,-7.040009819547778e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,9.537162986816838e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,0.0001004316145554,299.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,7.417869346681982e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,0.0001004309597192,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,0.0004763930337503,285.3276672363281,294.1499938964844,294.69110107421875,286.7682189941406,295.2059936523437,294.88494873046875,284.37896728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010163163533434,0.0060990070924162,-0.0050826910883188,-0.0131860179826617,0.0,0.0,0.0,-0.006544230505824,60.0,7.221197128295898,-0.0,-7.042346084062957e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,9.5385687018279e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,0.0001004464211291,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,7.418962923111394e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0001004457662929,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0004764633195009,285.3254089355469,294.1499938964844,294.6649780273437,286.7481994628906,295.2012023925781,294.8537292480469,284.3963928222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010164653649553,0.0061126695945858,-0.0050962045788764,-0.0132176792249083,0.0,0.0,0.0,-0.0065481094643473,60.0,7.191592216491699,-0.0,-7.044410210710339e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,9.5407034677919e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,0.0001004688820103,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,7.420621841447428e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,0.00010046823445,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,0.0004765700432471,285.32080078125,294.1499938964844,294.6127319335937,286.7079467773437,295.1910705566406,294.7932434082031,284.4297790527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001016690977849,0.006133368704468,-0.0051166778430342,-0.0132656460627913,0.0,0.0,0.0,-0.0065539861097931,60.0,7.132971286773682,-0.0,-7.047538019833155e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,9.5407034677919e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,0.0001004688820103,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,7.420621841447428e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,0.00010046823445,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,0.0004765700432471,285.32080078125,294.1499938964844,294.6127319335937,286.7079467773437,295.1910705566406,294.7932434082031,284.4297790527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001016690977849,0.006133368704468,-0.0051166778430342,-0.0132656460627913,0.0,0.0,0.0,-0.0065539861097931,60.0,7.132971286773682,-0.0,-7.047538019833155e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173828125,0.0,0.0,9.541791951050982e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,0.0001004803416435,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,7.421468035317957e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.0001004797086352,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0004766245256178,285.3160705566406,294.1499938964844,294.5604248046875,286.66748046875,295.18017578125,294.73492431640625,284.46124267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010168052976951,0.0061438530683517,-0.0051270476542413,-0.0132899424061179,0.0,0.0,0.0,-0.0065569626167416,60.0,7.074951648712158,-0.0,-7.0491225301339e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173828125,0.0,0.0,9.541791951050982e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,0.0001004803416435,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,7.421468035317957e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.0001004797086352,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0004766245256178,285.3160705566406,294.1499938964844,294.5604248046875,286.66748046875,295.18017578125,294.73492431640625,284.46124267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010168052976951,0.0061438530683517,-0.0051270476542413,-0.0132899424061179,0.0,0.0,0.0,-0.0065569626167416,60.0,7.074951648712158,-0.0,-7.0491225301339e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,9.541767212795094e-05,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,0.0001004800724331,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,7.421447662636638e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,0.0001004794467007,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,0.0004766233905684,285.3113098144531,294.1499938964844,294.50799560546875,286.626953125,295.1685485839844,294.67822265625,284.4908752441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010168008739128,0.0061434488743543,-0.0051266481168568,-0.0132890064269304,0.0,0.0,0.0,-0.0065568480640649,60.0,7.017369270324707,-0.0,-7.049061423458626e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,9.541767212795094e-05,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,0.0001004800724331,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,7.421447662636638e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,0.0001004794467007,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,0.0004766233905684,285.3113098144531,294.1499938964844,294.50799560546875,286.626953125,295.1685485839844,294.67822265625,284.4908752441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010168008739128,0.0061434488743543,-0.0051266481168568,-0.0132890064269304,0.0,0.0,0.0,-0.0065568480640649,60.0,7.017369270324707,-0.0,-7.049061423458626e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,9.540702012600376e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0001004688456305,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,7.420618203468621e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,0.0001004682271741,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0004765702760778,285.30645751953125,294.1499938964844,294.4554748535156,286.58648681640625,295.1561584472656,294.6227722167969,284.5188293457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010166856227442,0.0061328755691647,-0.0051161898300051,-0.0132645033299922,0.0,0.0,0.0,-0.0065538464114069,60.0,6.960145950317383,-0.0,-7.0474634128459e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,9.540702012600376e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0001004688456305,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,7.420618203468621e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,0.0001004682271741,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0004765702760778,285.30645751953125,294.1499938964844,294.4554748535156,286.58648681640625,295.1561584472656,294.6227722167969,284.5188293457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010166856227442,0.0061328755691647,-0.0051161898300051,-0.0132645033299922,0.0,0.0,0.0,-0.0065538464114069,60.0,6.960145950317383,-0.0,-7.0474634128459e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,9.53984126681462e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0001004597797873,299.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,7.419948087772354e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,0.0001004591613309,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,0.0004765273479279,285.30401611328125,294.1499938964844,294.4291687011719,286.5662841796875,295.14971923828125,294.59539794921875,284.5321960449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010165930725634,0.0061243847012519,-0.0051077916286885,-0.0132448272779583,0.0,0.0,0.0,-0.0065514356829226,60.0,6.931679248809815,-0.0,-7.046180883207853e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,9.538814629195258e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0001004489604383,299.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,7.419149187626317e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3071594238281,0.0,0.0,0.0001004483492579,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0004764760669786,285.3015441894531,294.1499938964844,294.4028015136719,286.546142578125,295.14306640625,294.5682373046875,284.5451354980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010164828272536,0.0061142668128013,-0.005097784101963,-0.0132213803008198,0.0,0.0,0.0,-0.0065485630184412,60.0,6.9033308029174805,-0.0,-7.044651795240497e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,9.536416473565625e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.0001004237055894,299.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,7.41728363209404e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.000100423094409,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0004763563920278,285.2966003417969,294.1499938964844,294.3499450683594,286.506103515625,295.1292419433594,294.5143737792969,284.5699768066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010162255493924,0.006090672686696,-0.0050744474865496,-0.0131667032837867,0.0,0.0,0.0,-0.0065418649464845,60.0,6.84702730178833,-0.0,-7.041087002335189e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,9.536416473565625e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.0001004237055894,299.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,7.41728363209404e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.000100423094409,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0004763563920278,285.2966003417969,294.1499938964844,294.3499450683594,286.506103515625,295.1292419433594,294.5143737792969,284.5699768066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010162255493924,0.006090672686696,-0.0050744474865496,-0.0131667032837867,0.0,0.0,0.0,-0.0065418649464845,60.0,6.84702730178833,-0.0,-7.041087002335189e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,9.533652337267996e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,0.0001003945799311,299.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,7.415132131427526e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,0.0001003939833026,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919311523437,0.0,0.0,0.0004762183816637,285.2916259765625,294.1499938964844,294.2969055175781,286.4664306640625,295.11474609375,294.4609680175781,284.5933837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010159292723983,0.0060634929686784,-0.0050475634634494,-0.0131037160754203,0.0,0.0,0.0,-0.0065341480076313,60.0,6.791327476501465,-0.0,-7.036982196950704e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,9.533652337267996e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,0.0001003945799311,299.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,7.415132131427526e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,0.0001003939833026,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919311523437,0.0,0.0,0.0004762183816637,285.2916259765625,294.1499938964844,294.2969055175781,286.4664306640625,295.11474609375,294.4609680175781,284.5933837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010159292723983,0.0060634929686784,-0.0050475634634494,-0.0131037160754203,0.0,0.0,0.0,-0.0065341480076313,60.0,6.791327476501465,-0.0,-7.036982196950704e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,9.53058697632514e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.0001003622965072,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,7.412747072521597e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.0001003617071546,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884216308594,0.0,0.0,0.000476065382827,285.28662109375,294.1499938964844,294.24365234375,286.42724609375,295.0995178222656,294.40789794921875,284.6154479980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010156010976061,0.0060333795845508,-0.0050177783705294,-0.0130339320749044,0.0,0.0,0.0,-0.0065255989320576,60.0,6.736231327056885,-0.0,-7.032435433984574e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,9.53058697632514e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.0001003622965072,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,7.412747072521597e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.0001003617071546,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884216308594,0.0,0.0,0.000476065382827,285.28662109375,294.1499938964844,294.24365234375,286.42724609375,295.0995178222656,294.40789794921875,284.6154479980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010156010976061,0.0060333795845508,-0.0050177783705294,-0.0130339320749044,0.0,0.0,0.0,-0.0065255989320576,60.0,6.736231327056885,-0.0,-7.032435433984574e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,9.52729460550472e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,0.0001003276192932,299.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,7.410185207845643e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,0.0001003270299406,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.0004759010043926,285.2816162109375,294.1499938964844,294.19012451171875,286.3887023925781,295.0836486816406,294.3549499511719,284.6363220214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010152485920116,0.0060010431334376,-0.0049857944250106,-0.0129589950665831,0.0,0.0,0.0,-0.0065164184197783,60.0,6.681708812713623,-0.0,-7.027554715932639e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,9.52729460550472e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,0.0001003276192932,299.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,7.410185207845643e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,0.0001003270299406,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.0004759010043926,285.2816162109375,294.1499938964844,294.19012451171875,286.3887023925781,295.0836486816406,294.3549499511719,284.6363220214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010152485920116,0.0060010431334376,-0.0049857944250106,-0.0129589950665831,0.0,0.0,0.0,-0.0065164184197783,60.0,6.681708812713623,-0.0,-7.027554715932639e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,9.525583300273864e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,0.0001003095967462,299.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29229736328125,0.0,0.0,7.408854435198009e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.0001003090146696,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,0.0004758155846502,285.2790832519531,294.1499938964844,294.16326904296875,286.3696594238281,295.0754699707031,294.3285522460937,284.64630126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010150654707103,0.005984244402498,-0.0049691786989569,-0.0129200648516416,0.0,0.0,0.0,-0.0065116491168737,60.0,6.654661178588867,-0.0,-7.025020209994183e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,9.523838525637984e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,0.0001002912176772,299.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,7.407496741507202e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,0.0001002906428766,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,0.0004757284768857,285.2765808105469,294.1499938964844,294.1363525390625,286.350830078125,295.0671081542969,294.3021240234375,284.656005859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010148787405341,0.0059671159833669,-0.0049522370100021,-0.0128803718835115,0.0,0.0,0.0,-0.0065067862160503,60.0,6.62775182723999,-0.0,-7.022435966064222e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,9.520268213236704e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,0.0001002536082523,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,7.404718780890107e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,0.0001002530407276,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.0004755502159241,285.27154541015625,294.1499938964844,294.082275390625,286.3138122558594,295.04986572265625,294.249267578125,284.67462158203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010144966654479,0.00593206519261,-0.004917568527162,-0.0127991447225213,0.0,0.0,0.0,-0.0064968350343406,60.0,6.57432222366333,-0.0,-7.017149528110167e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
