time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253680,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,9.520268213236704e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,0.0001002536082523,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,7.404718780890107e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,0.0001002530407276,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.0004755502159241,285.27154541015625,294.1499938964844,294.082275390625,286.3138122558594,295.04986572265625,294.249267578125,284.67462158203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010144966654479,0.00593206519261,-0.004917568527162,-0.0127991447225213,0.0,0.0,0.0,-0.0064968350343406,60.0,6.57432222366333,-0.0,-7.017149528110167e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816467285156,0.0,0.0,9.516605496173725e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,0.000100215038401,299.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830505371094,0.0,0.0,7.401869515888393e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0001002144781523,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0004753673565573,285.2665405273437,294.1499938964844,294.0278625488281,286.2777099609375,295.031982421875,294.1963195800781,284.6922302246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00101410492789,0.0058961194008588,-0.0048820143565535,-0.0127158416435122,0.0,0.0,0.0,-0.0064866296015679,60.0,6.521384239196777,-0.0,-7.011730218664526e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816467285156,0.0,0.0,9.516605496173725e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,0.000100215038401,299.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830505371094,0.0,0.0,7.401869515888393e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0001002144781523,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0004753673565573,285.2665405273437,294.1499938964844,294.0278625488281,286.2777099609375,295.031982421875,294.1963195800781,284.6922302246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00101410492789,0.0058961194008588,-0.0048820143565535,-0.0127158416435122,0.0,0.0,0.0,-0.0064866296015679,60.0,6.521384239196777,-0.0,-7.011730218664526e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,9.512847464066e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.0001001754499156,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,7.398945308523253e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,0.0001001748969429,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,0.0004751797241624,285.26153564453125,294.1499938964844,293.9730834960937,286.2426452636719,295.013427734375,294.14324951171875,284.7088623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010137028293684,0.0058592380955815,-0.0048455353826284,-0.0126303723081946,0.0,0.0,0.0,-0.0064761587418615,60.0,6.468881130218506,-0.0,-7.006171642842673e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,9.512847464066e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.0001001754499156,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,7.398945308523253e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,0.0001001748969429,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,0.0004751797241624,285.26153564453125,294.1499938964844,293.9730834960937,286.2426452636719,295.013427734375,294.14324951171875,284.7088623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010137028293684,0.0058592380955815,-0.0048455353826284,-0.0126303723081946,0.0,0.0,0.0,-0.0064761587418615,60.0,6.468881130218506,-0.0,-7.006171642842673e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,9.508963557891548e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,0.0001001345444819,299.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,7.395923603326082e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,0.0001001339987851,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0004749858053401,285.25653076171875,294.1499938964844,293.9179382324219,286.208740234375,294.9942321777344,294.0899963378906,284.7246398925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010132874595001,0.0058211307041347,-0.0048078428953886,-0.0125420605763793,0.0,0.0,0.0,-0.0064653400331735,60.0,6.416720867156982,-0.0,-7.000431168080469e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,9.508963557891548e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,0.0001001345444819,299.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,7.395923603326082e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,0.0001001339987851,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0004749858053401,285.25653076171875,294.1499938964844,293.9179382324219,286.208740234375,294.9942321777344,294.0899963378906,284.7246398925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010132874595001,0.0058211307041347,-0.0048078428953886,-0.0125420605763793,0.0,0.0,0.0,-0.0064653400331735,60.0,6.416720867156982,-0.0,-7.000431168080469e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,9.506959759164602e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,0.0001001134369289,299.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,7.394365093205124e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0001001128912321,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,0.0004748857172671,285.2540588378906,294.1499938964844,293.8902282714844,286.1922302246094,294.9844055175781,294.06329345703125,284.73223876953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010130731388926,0.0058014709502458,-0.0047883978113532,-0.0124965002760291,0.0,0.0,0.0,-0.0064597586169838,60.0,6.390748977661133,-0.0,-6.997470336500555e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,9.504905028734356e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.000100091798231,299.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,7.392766565317288e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0001000912598101,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,0.0004747831262648,285.2515563964844,294.1499938964844,293.8623962402344,286.1760559082031,294.9743957519531,294.0365295410156,284.7396240234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010128534631803,0.005781315267086,-0.0047684614546597,-0.0124497907236218,0.0,0.0,0.0,-0.0064540361054241,60.0,6.364833354949951,-0.0,-6.994435608476125e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,9.500612213741988e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,0.0001000465854303,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,7.389426173176616e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0001000460470095,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.0004745687765534,285.2466125488281,294.1499938964844,293.8064270019531,286.1447448730469,294.95391845703125,293.9828186035156,284.7538452148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010123945539817,0.0057392129674553,-0.0047268182970583,-0.0123522207140922,0.0,0.0,0.0,-0.0064420830458402,60.0,6.313117504119873,-0.0,-6.988098988358615e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,9.500612213741988e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,0.0001000465854303,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,7.389426173176616e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0001000460470095,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.0004745687765534,285.2466125488281,294.1499938964844,293.8064270019531,286.1447448730469,294.95391845703125,293.9828186035156,284.7538452148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010123945539817,0.0057392129674553,-0.0047268182970583,-0.0123522207140922,0.0,0.0,0.0,-0.0064420830458402,60.0,6.313117504119873,-0.0,-6.988098988358615e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,9.49603199842386e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,9.99983458314091e-05,299.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,7.385863864328712e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,9.999782196246088e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,0.0004743400786537,285.2417297363281,294.1499938964844,293.75,286.1148376464844,294.9328308105469,293.9288330078125,284.7673645019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010119050275534,0.0056943064555525,-0.0046824011951684,-0.0122481519356369,0.0,0.0,0.0,-0.0064293341711163,60.0,6.261483192443848,-0.0,-6.981343148027008e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,9.49603199842386e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,9.99983458314091e-05,299.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,7.385863864328712e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,9.999782196246088e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,0.0004743400786537,285.2417297363281,294.1499938964844,293.75,286.1148376464844,294.9328308105469,293.9288330078125,284.7673645019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010119050275534,0.0056943064555525,-0.0046824011951684,-0.0122481519356369,0.0,0.0,0.0,-0.0064293341711163,60.0,6.261483192443848,-0.0,-6.981343148027008e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,9.491636592429133e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,9.995205618906766e-05,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,7.382444164250046e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,9.995153959607704e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,0.0004741206066682,285.2368469238281,294.1499938964844,293.6933288574219,286.0859680175781,294.9111022949219,293.87457275390625,284.7802124023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010114352917298,0.0056512067094445,-0.0046397717669606,-0.0121482703834772,0.0,0.0,0.0,-0.0064170979894697,60.0,6.210053443908691,-0.0,-6.97486228773414e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,9.491636592429133e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,9.995205618906766e-05,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,7.382444164250046e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,9.995153959607704e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,0.0004741206066682,285.2368469238281,294.1499938964844,293.6933288574219,286.0859680175781,294.9111022949219,293.87457275390625,284.7802124023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010114352917298,0.0056512067094445,-0.0046397717669606,-0.0121482703834772,0.0,0.0,0.0,-0.0064170979894697,60.0,6.210053443908691,-0.0,-6.97486228773414e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,9.48792221606709e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,9.99129333649762e-05,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,7.379554881481454e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,9.99124240479432e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0004739351570606,285.2320251464844,294.1499938964844,293.6366577148437,286.0575256347656,294.8887023925781,293.8200378417969,284.7924194335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010110380826517,0.0056147673167288,-0.0046037291176617,-0.0120638227090239,0.0,0.0,0.0,-0.0064067523926496,60.0,6.159385681152344,-0.0,-6.969384713784167e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,9.48792221606709e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,9.99129333649762e-05,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,7.379554881481454e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,9.99124240479432e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0004739351570606,285.2320251464844,294.1499938964844,293.6366577148437,286.0575256347656,294.8887023925781,293.8200378417969,284.7924194335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010110380826517,0.0056147673167288,-0.0046037291176617,-0.0120638227090239,0.0,0.0,0.0,-0.0064067523926496,60.0,6.159385681152344,-0.0,-6.969384713784167e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,9.486312774242832e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,9.989598038373516e-05,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,7.378302689176053e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,9.989547834265976e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,0.0004738548013847,285.2296142578125,294.1499938964844,293.6083374023437,286.0434875488281,294.87725830078125,293.79266357421875,284.7983093261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010108657879754,0.005598968360573,-0.0045881024561822,-0.0120272086933255,0.0,0.0,0.0,-0.0064022671431303,60.0,6.13438081741333,-0.0,-6.967010790503991e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,9.484827023698016e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,9.988032979890704e-05,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,7.377145811915398e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,9.987982048187404e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,0.0004737806157208,285.22723388671875,294.1499938964844,293.5799865722656,286.029541015625,294.8656921386719,293.7652587890625,284.8040466308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010107067646458,0.0055843754671514,-0.0045736688189208,-0.011993390507996,0.0,0.0,0.0,-0.0063981241546571,60.0,6.109573841094971,-0.0,-6.964818766164171e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,9.482286259299144e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.985356882680207e-05,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,7.375169661827385e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,9.985307406168432e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0004736538103315,285.22247314453125,294.1499938964844,293.5233459472656,286.0019836425781,294.84210205078125,293.71026611328125,284.815185546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010104347020387,0.0055594155564904,-0.0045489808544516,-0.0119355460628867,0.0,0.0,0.0,-0.0063910381868481,60.0,6.06050968170166,-0.0,-6.961069232147565e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,9.482286259299144e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.985356882680207e-05,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,7.375169661827385e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,9.985307406168432e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0004736538103315,285.22247314453125,294.1499938964844,293.5233459472656,286.0019836425781,294.84210205078125,293.71026611328125,284.815185546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010104347020387,0.0055594155564904,-0.0045489808544516,-0.0119355460628867,0.0,0.0,0.0,-0.0063910381868481,60.0,6.06050968170166,-0.0,-6.961069232147565e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,9.480301378061996e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,9.983266500057653e-05,299.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,7.373624976025894e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,9.983217023545876e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,0.0004735547117888,285.2177734375,294.1499938964844,293.4666748046875,285.97479248046875,294.8179016113281,293.6550598144531,284.8258056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010102217784151,0.005539886187762,-0.0045296642929315,-0.0118902875110507,0.0,0.0,0.0,-0.0063854935579001,60.0,6.01219654083252,-0.0,-6.958136822277083e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,9.480301378061996e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,9.983266500057653e-05,299.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,7.373624976025894e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,9.983217023545876e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,0.0004735547117888,285.2177734375,294.1499938964844,293.4666748046875,285.97479248046875,294.8179016113281,293.6550598144531,284.8258056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010102217784151,0.005539886187762,-0.0045296642929315,-0.0118902875110507,0.0,0.0,0.0,-0.0063854935579001,60.0,6.01219654083252,-0.0,-6.958136822277083e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,9.478844003751874e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,9.981730545405298e-05,299.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,7.372490654233843e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,9.981681796489283e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,0.0004734819813165,285.213134765625,294.1499938964844,293.4100036621094,285.9479675292969,294.7931823730469,293.5996398925781,284.8360290527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010100650833919,0.0055255121551454,-0.0045154467225074,-0.0118569750338792,0.0,0.0,0.0,-0.0063814125023782,60.0,5.964540958404541,-0.0,-6.95597890398858e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,9.478844003751874e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,9.981730545405298e-05,299.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,7.372490654233843e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,9.981681796489283e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,0.0004734819813165,285.213134765625,294.1499938964844,293.4100036621094,285.9479675292969,294.7931823730469,293.5996398925781,284.8360290527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010100650833919,0.0055255121551454,-0.0045154467225074,-0.0118569750338792,0.0,0.0,0.0,-0.0063814125023782,60.0,5.964540958404541,-0.0,-6.95597890398858e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,9.477890125708656e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,9.980725008063018e-05,299.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,7.371747778961435e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.980676986742763e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0004734343965537,285.2085266113281,294.1499938964844,293.35333251953125,285.9214782714844,294.7679138183594,293.5440368652344,284.8458251953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010099621722474,0.0055160634219646,-0.0045061013661324,-0.0118350777775049,0.0,0.0,0.0,-0.0063787302933633,60.0,5.917538642883301,-0.0,-6.954559950145267e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,9.477890125708656e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,9.980725008063018e-05,299.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,7.371747778961435e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.980676986742763e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0004734343965537,285.2085266113281,294.1499938964844,293.35333251953125,285.9214782714844,294.7679138183594,293.5440368652344,284.8458251953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010099621722474,0.0055160634219646,-0.0045061013661324,-0.0118350777775049,0.0,0.0,0.0,-0.0063787302933633,60.0,5.917538642883301,-0.0,-6.954559950145267e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,9.477591083850712e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,9.980410686694086e-05,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,7.371514948317781e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,9.980362665373832e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,0.0004734195244964,285.20623779296875,294.1499938964844,293.32501220703125,285.9083557128906,294.75506591796875,293.51617431640625,284.8505554199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010099296923726,0.0055130859836936,-0.0045031560584902,-0.0118281776085495,0.0,0.0,0.0,-0.0063778846524655,60.0,5.894275188446045,-0.0,-6.954113018764474e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,9.477404091740028e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.98021350824274e-05,299.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,7.371369429165497e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,9.980166214518248e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,0.0004734102112706,285.2039794921875,294.1499938964844,293.2966613769531,285.89532470703125,294.7420654296875,293.4882507324219,284.8551940917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010099090868607,0.0055111981928348,-0.0045012892223894,-0.0118238031864166,0.0,0.0,0.0,-0.0063773486763238,60.0,5.871156692504883,-0.0,-6.953829512212907e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,9.477336425334217e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,9.98014147626236e-05,299.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,7.371316314674914e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,9.98009491013363e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,0.0004734069225378,285.1994934082031,294.1499938964844,293.239990234375,285.8694152832031,294.7156982421875,293.4322509765625,284.8642272949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010099005885422,0.0055104182101786,-0.0045005176216363,-0.0118219954892992,0.0,0.0,0.0,-0.0063771274872124,60.0,5.825310707092285,-0.0,-6.953712983204241e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,9.477336425334217e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,9.98014147626236e-05,299.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,7.371316314674914e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,9.98009491013363e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,0.0004734069225378,285.1994934082031,294.1499938964844,293.239990234375,285.8694152832031,294.7156982421875,293.4322509765625,284.8642272949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010099005885422,0.0055104182101786,-0.0045005176216363,-0.0118219954892992,0.0,0.0,0.0,-0.0063771274872124,60.0,5.825310707092285,-0.0,-6.953712983204241e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,9.47762091527693e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,9.980440518120304e-05,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,7.371536776190624e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,9.980393951991572e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0004734211834147,285.195068359375,294.1499938964844,293.1833190917969,285.8437805175781,294.68878173828125,293.3760681152344,284.8728942871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010099295759573,0.005513081792742,-0.0045031523331999,-0.0118281682953238,0.0,0.0,0.0,-0.006377883721143,60.0,5.779961585998535,-0.0,-6.954112308221738e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,9.47762091527693e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,9.980440518120304e-05,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,7.371536776190624e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,9.980393951991572e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0004734211834147,285.195068359375,294.1499938964844,293.1833190917969,285.8437805175781,294.68878173828125,293.3760681152344,284.8728942871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010099295759573,0.005513081792742,-0.0045031523331999,-0.0118281682953238,0.0,0.0,0.0,-0.006377883721143,60.0,5.779961585998535,-0.0,-6.954112308221738e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,9.478176070842892e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,9.98102404992096e-05,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,7.371967512881383e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.980978938983752e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,0.0004734489775728,285.190673828125,294.1499938964844,293.1266784667969,285.8183898925781,294.66131591796875,293.3197326660156,284.8812255859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010099875507876,0.005518393125385,-0.004508405458182,-0.0118404775857925,0.0,0.0,0.0,-0.0063793915323913,60.0,5.735041618347168,-0.0,-6.954910247713998e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,9.478176070842892e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,9.98102404992096e-05,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,7.371967512881383e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.980978938983752e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,0.0004734489775728,285.190673828125,294.1499938964844,293.1266784667969,285.8183898925781,294.66131591796875,293.3197326660156,284.8812255859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010099875507876,0.005518393125385,-0.004508405458182,-0.0118404775857925,0.0,0.0,0.0,-0.0063793915323913,60.0,5.735041618347168,-0.0,-6.954910247713998e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,9.478884021518752e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,9.981769107980654e-05,299.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,7.372517575277016e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,9.981723997043446e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,0.0004734843969345,285.1863708496094,294.1499938964844,293.07000732421875,285.7931823730469,294.6333312988281,293.26324462890625,284.8892822265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010100617073476,0.0055251978337764,-0.0045151361264288,-0.0118562467396259,0.0,0.0,0.0,-0.006381323095411,60.0,5.6904730796813965,-0.0,-6.955931297625284e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,9.478884021518752e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,9.981769107980654e-05,299.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,7.372517575277016e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,9.981723997043446e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,0.0004734843969345,285.1863708496094,294.1499938964844,293.07000732421875,285.7931823730469,294.6333312988281,293.26324462890625,284.8892822265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010100617073476,0.0055251978337764,-0.0045151361264288,-0.0118562467396259,0.0,0.0,0.0,-0.006381323095411,60.0,5.6904730796813965,-0.0,-6.955931297625284e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,9.47917505982332e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,9.982075425796212e-05,299.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,7.372743857558817e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,9.982031042454764e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0004734990070573,285.1842346191406,294.1499938964844,293.0416564941406,285.7806701660156,294.6191101074219,293.2349548339844,284.8931884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010100920917466,0.005527991335839,-0.0045178988948464,-0.011862720362842,0.0,0.0,0.0,-0.0063821165822446,60.0,5.668277263641357,-0.0,-6.956350517839385e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
