time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255960,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,9.479338768869638e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,9.982247865991668e-05,299.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,7.372871186817065e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,9.98220348265022e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,0.0004735072143375,285.18212890625,294.1499938964844,293.0133361816406,285.7681579589844,294.60479736328125,293.2066345214844,284.8970031738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010101089719682,0.0055295345373451,-0.0045194257982075,-0.0118662975728511,0.0,0.0,0.0,-0.0063825547695159,60.0,5.646091461181641,-0.0,-6.956582865313976e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,9.479060827288777e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,9.981953917304054e-05,299.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,7.372653635684401e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.981910261558367e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0004734933900181,285.17791748046875,294.1499938964844,292.9566650390625,285.7433166503906,294.57574462890625,293.1500244140625,284.90447998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001010078121908,0.0055267051793634,-0.0045166271738708,-0.0118597401306033,0.0,0.0,0.0,-0.0063817515037953,60.0,5.601609706878662,-0.0,-6.956157960757994e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,9.479060827288777e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,9.981953917304054e-05,299.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,7.372653635684401e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.981910261558367e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0004734933900181,285.17791748046875,294.1499938964844,292.9566650390625,285.7433166503906,294.57574462890625,293.1500244140625,284.90447998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001010078121908,0.0055267051793634,-0.0045166271738708,-0.0118597401306033,0.0,0.0,0.0,-0.0063817515037953,60.0,5.601609706878662,-0.0,-6.956157960757994e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,9.47767766774632e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,9.980497270589694e-05,299.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,7.371577521553263e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.980453614844008e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,0.0004734243557322,285.1737976074219,294.1499938964844,292.8999938964844,285.7185974121094,294.5462341308594,293.093505859375,284.9117126464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010099295759573,0.0055130724795162,-0.0045031430199742,-0.0118281468749046,0.0,0.0,0.0,-0.0063778809271752,60.0,5.556775093078613,-0.0,-6.954110887136268e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,9.47767766774632e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,9.980497270589694e-05,299.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,7.371577521553263e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.980453614844008e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,0.0004734243557322,285.1737976074219,294.1499938964844,292.8999938964844,285.7185974121094,294.5462341308594,293.093505859375,284.9117126464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010099295759573,0.0055130724795162,-0.0045031430199742,-0.0118281468749046,0.0,0.0,0.0,-0.0063778809271752,60.0,5.556775093078613,-0.0,-6.954110887136268e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,9.474986291024834e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,9.977662557503209e-05,299.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,7.369483500951901e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,9.977619629353283e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,0.000473289983347,285.16973876953125,294.1499938964844,292.84332275390625,285.6940002441406,294.5162048339844,293.03717041015625,284.9187316894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010096415644511,0.0054866536520421,-0.0044770119711756,-0.0117669207975268,0.0,0.0,0.0,-0.0063703809864819,60.0,5.511422634124756,-0.0,-6.950146058670725e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,9.474986291024834e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,9.977662557503209e-05,299.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,7.369483500951901e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,9.977619629353283e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,0.000473289983347,285.16973876953125,294.1499938964844,292.84332275390625,285.6940002441406,294.5162048339844,293.03717041015625,284.9187316894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010096415644511,0.0054866536520421,-0.0044770119711756,-0.0117669207975268,0.0,0.0,0.0,-0.0063703809864819,60.0,5.511422634124756,-0.0,-6.950146058670725e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.47099761106074e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,9.97346141957678e-05,299.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,7.366380305029452e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,9.973419219022615e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.0004730907967314,285.165771484375,294.1499938964844,292.7866516113281,285.66949462890625,294.4857177734375,292.9810485839844,284.9255065917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010092154843732,0.0054475525394082,-0.0044383369386196,-0.0116763040423393,0.0,0.0,0.0,-0.0063592800870537,60.0,5.465516090393066,-0.0,-6.94427981784429e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.47099761106074e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,9.97346141957678e-05,299.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,7.366380305029452e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,9.973419219022615e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.0004730907967314,285.165771484375,294.1499938964844,292.7866516113281,285.66949462890625,294.4857177734375,292.9810485839844,284.9255065917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010092154843732,0.0054475525394082,-0.0044383369386196,-0.0116763040423393,0.0,0.0,0.0,-0.0063592800870537,60.0,5.465516090393066,-0.0,-6.94427981784429e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,9.468514326727018e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,9.97084644041024e-05,299.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,7.364449265878648e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,9.97080423985608e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,0.0004729668144136,285.1637878417969,294.1499938964844,292.7583312988281,285.6572570800781,294.47027587890625,292.9531555175781,284.9288024902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010089502902701,0.0054232263937592,-0.0044142762199044,-0.0116199282929301,0.0,0.0,0.0,-0.0063523738645017,60.0,5.442336082458496,-0.0,-6.940631180896163e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,9.465769835514948e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,9.967955702450126e-05,299.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,7.362313772318885e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,9.967913501895964e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,0.0004728297353722,285.1618347167969,294.1499938964844,292.7300109863281,285.6450500488281,294.4547424316406,292.92529296875,284.9320678710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010086572729051,0.0053963391110301,-0.0043876818381249,-0.0115576162934303,0.0,0.0,0.0,-0.0063447407446801,60.0,5.41903829574585,-0.0,-6.936599561413459e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.459551074542104e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,9.961405885405838e-05,299.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,7.357475988101214e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.9613651400432e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,0.0004725191683974,285.1579895019531,294.1499938964844,292.67333984375,285.6206359863281,294.4233703613281,292.869873046875,284.9384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00100799347274,0.0053354389965534,-0.004327445756644,-0.0114164799451828,0.0,0.0,0.0,-0.0063274512067437,60.0,5.372147083282471,-0.0,-6.92747263997262e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.459551074542104e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,9.961405885405838e-05,299.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,7.357475988101214e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.9613651400432e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,0.0004725191683974,285.1579895019531,294.1499938964844,292.67333984375,285.6206359863281,294.4233703613281,292.869873046875,284.9384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00100799347274,0.0053354389965534,-0.004327445756644,-0.0114164799451828,0.0,0.0,0.0,-0.0063274512067437,60.0,5.372147083282471,-0.0,-6.92747263997262e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,9.452582889935002e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,9.954068082151936e-05,299.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,7.352056127274409e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,9.954027336789296e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,0.0004721711738966,285.1542053222656,294.1499938964844,292.6166687011719,285.59625244140625,294.3916015625,292.8147888183594,284.9447021484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010072498116642,0.0052672177553176,-0.0042599681764841,-0.0112583767622709,0.0,0.0,0.0,-0.006308083422482,60.0,5.3249125480651855,-0.0,-6.917255745975126e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,9.452582889935002e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,9.954068082151936e-05,299.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,7.352056127274409e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,9.954027336789296e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,0.0004721711738966,285.1542053222656,294.1499938964844,292.6166687011719,285.59625244140625,294.3916015625,292.8147888183594,284.9447021484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010072498116642,0.0052672177553176,-0.0042599681764841,-0.0112583767622709,0.0,0.0,0.0,-0.006308083422482,60.0,5.3249125480651855,-0.0,-6.917255745975126e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,9.445207251701504e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,9.946300269803032e-05,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,7.346319034695625e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,9.946260252036154e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.0004718028067145,285.1504821777344,294.1499938964844,292.5599975585937,285.5718688964844,294.3594055175781,292.760009765625,284.9507751464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010064628440886,0.0051950085908174,-0.0041885455138981,-0.0110910283401608,0.0,0.0,0.0,-0.0062875831499695,60.0,5.277516841888428,-0.0,-6.906449812049686e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,9.445207251701504e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,9.946300269803032e-05,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,7.346319034695625e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,9.946260252036154e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.0004718028067145,285.1504821777344,294.1499938964844,292.5599975585937,285.5718688964844,294.3594055175781,292.760009765625,284.9507751464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010064628440886,0.0051950085908174,-0.0041885455138981,-0.0110910283401608,0.0,0.0,0.0,-0.0062875831499695,60.0,5.277516841888428,-0.0,-6.906449812049686e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,9.43776685744524e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,9.938464791048318e-05,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,7.340531010413542e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,9.938425500877202e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0004714312090072,285.1468505859375,294.1499938964844,292.5033264160156,285.5474548339844,294.3268127441406,292.7055358886719,284.9566650390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010056688915938,0.0051221693865954,-0.004116500262171,-0.0109222205355763,0.0,0.0,0.0,-0.0062669040635228,60.0,5.230148315429688,-0.0,-6.89555790245322e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,9.43776685744524e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,9.938464791048318e-05,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,7.340531010413542e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,9.938425500877202e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0004714312090072,285.1468505859375,294.1499938964844,292.5033264160156,285.5474548339844,294.3268127441406,292.7055358886719,284.9566650390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010056688915938,0.0051221693865954,-0.004116500262171,-0.0109222205355763,0.0,0.0,0.0,-0.0062669040635228,60.0,5.230148315429688,-0.0,-6.89555790245322e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,9.434138337383048e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,9.93464418570511e-05,299.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,7.337708666455e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,9.934604895533994e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.000471249979455,285.1450500488281,294.1499938964844,292.4750061035156,285.53521728515625,294.31036376953125,292.67840576171875,284.9595642089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010052816942334,0.0050866492092609,-0.0040813675150275,-0.010839900933206,0.0,0.0,0.0,-0.0062568201683461,60.0,5.20654296875,-0.0,-6.890250148217092e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,9.430623322259636e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,9.930941450875252e-05,299.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,7.33497436158359e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.930902888299896e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,0.0004710744251497,285.1432800292969,294.1499938964844,292.4466552734375,285.5229797363281,294.2937927246094,292.6513061523437,284.9624328613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010049066040664,0.005052232183516,-0.0040473253466188,-0.0107601368799805,0.0,0.0,0.0,-0.0062470491975545,60.0,5.183019638061523,-0.0,-6.885108660981133e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,9.424103336641564e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,9.924075857270508e-05,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,7.329903019126505e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,9.924037294695154e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,0.0004707488114945,285.1397705078125,294.1499938964844,292.3900146484375,285.4984436035156,294.2604064941406,292.59722900390625,284.9680480957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010042107896879,0.0049883974716067,-0.0039841863326728,-0.0106121962890028,0.0,0.0,0.0,-0.0062289265915751,60.0,5.136287689208984,-0.0,-6.875578151266383e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,9.424103336641564e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,9.924075857270508e-05,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,7.329903019126505e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,9.924037294695154e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,0.0004707488114945,285.1397705078125,294.1499938964844,292.3900146484375,285.4984436035156,294.2604064941406,292.59722900390625,284.9680480957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010042107896879,0.0049883974716067,-0.0039841863326728,-0.0106121962890028,0.0,0.0,0.0,-0.0062289265915751,60.0,5.136287689208984,-0.0,-6.875578151266383e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,9.418553236173466e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,9.918230352923274e-05,299.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,7.325585465878248e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.91819251794368e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,0.0004704716266132,285.1363220214844,294.1499938964844,292.3333435058594,285.47381591796875,294.2265930175781,292.54315185546875,284.9735107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010036183521151,0.0049340398982167,-0.0039304215461015,-0.0104862190783023,0.0,0.0,0.0,-0.0062134945765137,60.0,5.090144157409668,-0.0,-6.86746730593768e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,9.418553236173466e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,9.918230352923274e-05,299.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,7.325585465878248e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.91819251794368e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,0.0004704716266132,285.1363220214844,294.1499938964844,292.3333435058594,285.47381591796875,294.2265930175781,292.54315185546875,284.9735107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010036183521151,0.0049340398982167,-0.0039304215461015,-0.0104862190783023,0.0,0.0,0.0,-0.0062134945765137,60.0,5.090144157409668,-0.0,-6.86746730593768e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,9.414306987309828e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,9.913758549373596e-05,299.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,7.322282181121409e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,9.913720714394005e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,0.0004702595761045,285.1329650878906,294.1499938964844,292.27667236328125,285.4490966796875,294.1923828125,292.489013671875,284.9788513183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010031647980213,0.004892430268228,-0.0038892657030373,-0.0103897862136363,0.0,0.0,0.0,-0.0062016816809773,60.0,5.044753551483154,-0.0,-6.861262136226287e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,9.414306987309828e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,9.913758549373596e-05,299.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,7.322282181121409e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,9.913720714394005e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,0.0004702595761045,285.1329650878906,294.1499938964844,292.27667236328125,285.4490966796875,294.1923828125,292.489013671875,284.9788513183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010031647980213,0.004892430268228,-0.0038892657030373,-0.0103897862136363,0.0,0.0,0.0,-0.0062016816809773,60.0,5.044753551483154,-0.0,-6.861262136226287e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,9.411667997483164e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,9.91097913356498e-05,299.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,7.320229633478448e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,9.910942026181148e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,0.0004701278230641,285.12969970703125,294.1499938964844,292.2200012207031,285.4242248535156,294.1577453613281,292.4346618652344,284.9841003417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010028826072812,0.0048665404319763,-0.0038636578246951,-0.0103297838941216,0.0,0.0,0.0,-0.0061943312175571,60.0,5.000265121459961,-0.0,-6.857403178628374e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,9.411667997483164e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,9.91097913356498e-05,299.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,7.320229633478448e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,9.910942026181148e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,0.0004701278230641,285.12969970703125,294.1499938964844,292.2200012207031,285.4242248535156,294.1577453613281,292.4346618652344,284.9841003417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010028826072812,0.0048665404319763,-0.0038636578246951,-0.0103297838941216,0.0,0.0,0.0,-0.0061943312175571,60.0,5.000265121459961,-0.0,-6.857403178628374e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,9.410986240254716e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,9.91026099654846e-05,299.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,7.319698488572612e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,9.910223889164628e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,0.0004700938006862,285.1280822753906,294.1499938964844,292.1916809082031,285.4117126464844,294.1402893066406,292.4073486328125,284.9866638183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010028094984591,0.0048598288558423,-0.0038570193573832,-0.0103142289444804,0.0,0.0,0.0,-0.0061924257315695,60.0,4.978390693664551,-0.0,-6.856402734456425e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,9.410859638592228e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,9.910127118928358e-05,299.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,7.31959953554906e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,9.910090011544526e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,0.000470087485155,285.12646484375,294.1499938964844,292.163330078125,285.3992004394531,294.12274169921875,292.3799133300781,284.9891967773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010027954122051,0.0048585403710603,-0.0038557450752705,-0.0103112431243062,0.0,0.0,0.0,-0.0061920601874589,60.0,4.956796169281006,-0.0,-6.85621088791777e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,9.412366489414126e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,9.91171327768825e-05,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,7.320770964724943e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.91167689790018e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,0.0004701628058683,285.1233215332031,294.1499938964844,292.1066589355469,285.3739929199219,294.0873107910156,292.3246459960937,284.99420166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001002954901196,0.0048731830902397,-0.0038702280726283,-0.01034517865628,0.0,0.0,0.0,-0.0061962166801095,60.0,4.91450834274292,-0.0,-6.858392964659289e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,9.412366489414126e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,9.91171327768825e-05,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,7.320770964724943e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.91167689790018e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,0.0004701628058683,285.1233215332031,294.1499938964844,292.1066589355469,285.3739929199219,294.0873107910156,292.3246459960937,284.99420166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001002954901196,0.0048731830902397,-0.0038702280726283,-0.01034517865628,0.0,0.0,0.0,-0.0061962166801095,60.0,4.91450834274292,-0.0,-6.858392964659289e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,9.416265675099568e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.915819100569934e-05,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,7.323803583858535e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,9.915783448377624e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,0.0004703576269093,285.1202697753906,294.1499938964844,292.04998779296875,285.3486022949219,294.0514831542969,292.2687072753906,284.9991149902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033693397417,0.0049112141132354,-0.003907844889909,-0.0104333190247416,0.0,0.0,0.0,-0.006207013502717,60.0,4.873472213745117,-0.0,-6.864063095690653e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,9.416265675099568e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.915819100569934e-05,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,7.323803583858535e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,9.915783448377624e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,0.0004703576269093,285.1202697753906,294.1499938964844,292.04998779296875,285.3486022949219,294.0514831542969,292.2687072753906,284.9991149902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033693397417,0.0049112141132354,-0.003907844889909,-0.0104333190247416,0.0,0.0,0.0,-0.006207013502717,60.0,4.873472213745117,-0.0,-6.864063095690653e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,9.424636664334685e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,9.924633195623755e-05,299.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,7.330313383135945e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.924598271027207e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0004707758198492,285.11724853515625,294.1499938964844,291.9930114746094,285.3231201171875,294.0152587890625,292.2117919921875,285.00390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001004260382615,0.00499296374619,-0.003988703712821,-0.0106227798387408,0.0,0.0,0.0,-0.0062302215956151,60.0,4.834166049957275,-0.0,-6.876259561749978e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,9.424636664334685e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,9.924633195623755e-05,299.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,7.330313383135945e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.924598271027207e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0004707758198492,285.11724853515625,294.1499938964844,291.9930114746094,285.3231201171875,294.0152587890625,292.2117919921875,285.00390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001004260382615,0.00499296374619,-0.003988703712821,-0.0106227798387408,0.0,0.0,0.0,-0.0062302215956151,60.0,4.834166049957275,-0.0,-6.876259561749978e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,9.439256973564623e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.940029121935368e-05,299.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,7.341684977291152e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.93999419733882e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,0.0004715062095783,285.11431884765625,294.1499938964844,291.9354248046875,285.29766845703125,293.9785461425781,292.1531982421875,285.0086364746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010058172047138,0.00513581559062,-0.0041299983859062,-0.0109538463875651,0.0,0.0,0.0,-0.0062707760371267,60.0,4.797339916229248,-0.0,-6.897597870647587e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
