time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258240,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,9.439256973564623e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.940029121935368e-05,299.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,7.341684977291152e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.93999419733882e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,0.0004715062095783,285.11431884765625,294.1499938964844,291.9354248046875,285.29766845703125,293.9785461425781,292.1531982421875,285.0086364746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010058172047138,0.00513581559062,-0.0041299983859062,-0.0109538463875651,0.0,0.0,0.0,-0.0062707760371267,60.0,4.797339916229248,-0.0,-6.897597870647587e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,9.448584751226008e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,9.949850937118754e-05,299.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,7.348939107032493e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,9.949816740117968e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,0.0004719721328001,285.11285400390625,294.1499938964844,291.90643310546875,285.28497314453125,293.9600524902344,292.12322998046875,285.0109558105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010068101109936,0.0052269562147557,-0.0042201462201774,-0.0111650694161653,0.0,0.0,0.0,-0.0062966486439108,60.0,4.77978515625,-0.0,-6.911229633033146e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,9.45955907809548e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,9.96140734059736e-05,299.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,7.357474532909691e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.961373143596576e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,0.0004725203616544,285.1114501953125,294.1499938964844,291.8772888183594,285.27227783203125,293.9414367675781,292.0928039550781,285.01324462890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010079791536554,0.0053341998718678,-0.0043262206017971,-0.0114136086776852,0.0,0.0,0.0,-0.0063270954415202,60.0,4.762848854064941,-0.0,-6.927287188318587e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.486524504609406e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,9.989803220378236e-05,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,7.378447480732575e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,9.989769023377448e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,0.0004738673742394,285.1086120605469,294.1499938964844,291.8187255859375,285.2469482421875,293.90380859375,292.0302124023437,285.0177917480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010108517017215,0.0055977255105972,-0.004586873576045,-0.0120243290439248,0.0,0.0,0.0,-0.0064019113779067,60.0,4.731088638305664,-0.0,-6.966824628307222e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.486524504609406e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,9.989803220378236e-05,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,7.378447480732575e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,9.989769023377448e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,0.0004738673742394,285.1086120605469,294.1499938964844,291.8187255859375,285.2469482421875,293.90380859375,292.0302124023437,285.0177917480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010108517017215,0.0055977255105972,-0.004586873576045,-0.0120243290439248,0.0,0.0,0.0,-0.0064019113779067,60.0,4.731088638305664,-0.0,-6.966824628307222e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,9.51965048443526e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,0.0001002468634396,299.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,7.404211646644399e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,0.0001002465214696,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,0.0004755221307277,285.1058654785156,294.1499938964844,291.7597351074219,285.2216491699219,293.8656921386719,291.9654541015625,285.02227783203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010143804829567,0.005921465344727,-0.0049070846289396,-0.0127745801582932,0.0,0.0,0.0,-0.0064938222058117,60.0,4.701917171478272,-0.0,-7.015551517497445e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,9.51965048443526e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,0.0001002468634396,299.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,7.404211646644399e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,0.0001002465214696,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,0.0004755221307277,285.1058654785156,294.1499938964844,291.7597351074219,285.2216491699219,293.8656921386719,291.9654541015625,285.02227783203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010143804829567,0.005921465344727,-0.0049070846289396,-0.0127745801582932,0.0,0.0,0.0,-0.0064938222058117,60.0,4.701917171478272,-0.0,-7.015551517497445e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,9.558980673318727e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0001006610254989,299.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,7.43480195524171e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0001006606908049,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,0.0004774868139065,285.1031494140625,294.1499938964844,291.7004089355469,285.1963806152344,293.8270568847656,291.8985900878906,285.02667236328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010185703868046,0.0063058417290449,-0.0052872714586555,-0.0136653315275907,0.0,0.0,0.0,-0.006602949462831,60.0,4.675326824188232,-0.0,-7.073627728004794e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,9.558980673318727e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0001006610254989,299.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,7.43480195524171e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0001006606908049,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,0.0004774868139065,285.1031494140625,294.1499938964844,291.7004089355469,285.1963806152344,293.8270568847656,291.8985900878906,285.02667236328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010185703868046,0.0063058417290449,-0.0052872714586555,-0.0136653315275907,0.0,0.0,0.0,-0.006602949462831,60.0,4.675326824188232,-0.0,-7.073627728004794e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,9.603587386664004e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,0.0001011307540466,299.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,7.469495903933421e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,0.0001011304193525,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0004797150322701,285.1005249023437,294.1499938964844,291.64080810546875,285.17120361328125,293.7878723144531,291.8299255371094,285.0310363769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010233225766569,0.0067417714744806,-0.0057184491306543,-0.0146755203604698,0.0,0.0,0.0,-0.0067267157137393,60.0,4.650983333587647,-0.0,-7.139787072674153e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,9.603587386664004e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,0.0001011307540466,299.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,7.469495903933421e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,0.0001011304193525,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0004797150322701,285.1005249023437,294.1499938964844,291.64080810546875,285.17120361328125,293.7878723144531,291.8299255371094,285.0310363769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010233225766569,0.0067417714744806,-0.0057184491306543,-0.0146755203604698,0.0,0.0,0.0,-0.0067267157137393,60.0,4.650983333587647,-0.0,-7.139787072674153e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.627443796489388e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0001013819710351,299.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,7.48805032344535e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.000101381643617,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0004809067468158,285.0992126464844,294.1499938964844,291.6109313964844,285.1586608886719,293.76806640625,291.7950439453125,285.0331726074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001025864155963,0.0069749047979712,-0.0059490408748388,-0.0152157498523592,0.0,0.0,0.0,-0.0067929062061011,60.0,4.639473915100098,-0.0,-7.175296445893764e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.652238804847002e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,0.00010164307605,299.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,7.507335249101743e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.000101642748632,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0004821453185286,285.0979309082031,294.1499938964844,291.5810241699219,285.1460876464844,293.7481384277344,291.7598876953125,285.0353088378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010285059688612,0.0072172046639025,-0.0061886990442872,-0.0157772097736597,0.0,0.0,0.0,-0.0068617006763815,60.0,4.628375053405762,-0.0,-7.212296537773e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,9.703201067168266e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.0001021797215798,299.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.546971755800769e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.0001021793941617,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0004846910014748,285.09539794921875,294.1499938964844,291.5210876464844,285.1210632324219,293.7077941894531,291.6890563964844,285.0395202636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00103393511381,0.0077151809819042,-0.0066812457516789,-0.0169310849159955,0.0,0.0,0.0,-0.0070030875504016,60.0,4.606814861297607,-0.0,-7.288643644187688e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,9.703201067168266e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.0001021797215798,299.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.546971755800769e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.0001021793941617,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0004846910014748,285.09539794921875,294.1499938964844,291.5210876464844,285.1210632324219,293.7077941894531,291.6890563964844,285.0395202636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00103393511381,0.0077151809819042,-0.0066812457516789,-0.0169310849159955,0.0,0.0,0.0,-0.0070030875504016,60.0,4.606814861297607,-0.0,-7.288643644187688e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,9.753894119057804e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.0001027135440381,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,7.586399442516267e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.00010271321662,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0004872232384514,285.0928955078125,294.1499938964844,291.46112060546875,285.0960998535156,293.6669921875,291.6181640625,285.0436706542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010393358534201,0.0082104904577136,-0.007171154487878,-0.0180787276476621,0.0,0.0,0.0,-0.0071437214501202,60.0,4.585277080535889,-0.0,-7.364986487345959e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,9.753894119057804e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.0001027135440381,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,7.586399442516267e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.00010271321662,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0004872232384514,285.0928955078125,294.1499938964844,291.46112060546875,285.0960998535156,293.6669921875,291.6181640625,285.0436706542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010393358534201,0.0082104904577136,-0.007171154487878,-0.0180787276476621,0.0,0.0,0.0,-0.0071437214501202,60.0,4.585277080535889,-0.0,-7.364986487345959e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,9.805079753277823e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0001032525542541,299.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,7.626210572198033e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.000103252234112,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,0.0004897801554761,285.0904846191406,294.1499938964844,291.401123046875,285.0711975097656,293.6255798339844,291.54766845703125,285.0477600097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010447890963405,0.0087105762213468,-0.0076657873578369,-0.0192373786121606,0.0,0.0,0.0,-0.0072857160121202,60.0,4.563319683074951,-0.0,-7.442475435937014e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,9.805079753277823e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0001032525542541,299.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,7.626210572198033e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.000103252234112,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,0.0004897801554761,285.0904846191406,294.1499938964844,291.401123046875,285.0711975097656,293.6255798339844,291.54766845703125,285.0477600097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010447890963405,0.0087105762213468,-0.0076657873578369,-0.0192373786121606,0.0,0.0,0.0,-0.0072857160121202,60.0,4.563319683074951,-0.0,-7.442475435937014e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,9.842079452937468e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,0.0001036421745084,299.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,7.65498771215789e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0001036418543662,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0004916283651255,285.0881042480469,294.1499938964844,291.3411865234375,285.0464172363281,293.5835876464844,291.4784851074219,285.0517883300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010487310355529,0.0090720076113939,-0.0080232769250869,-0.0200747419148683,0.0,0.0,0.0,-0.0073883449658751,60.0,4.537503242492676,-0.0,-7.498736920297233e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,9.842079452937468e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,0.0001036421745084,299.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,7.65498771215789e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0001036418543662,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0004916283651255,285.0881042480469,294.1499938964844,291.3411865234375,285.0464172363281,293.5835876464844,291.4784851074219,285.0517883300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010487310355529,0.0090720076113939,-0.0080232769250869,-0.0200747419148683,0.0,0.0,0.0,-0.0073883449658751,60.0,4.537503242492676,-0.0,-7.498736920297233e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.844735905062409e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,0.0001036701432894,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,7.657053356524557e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0001036698231473,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0004917610785923,285.08697509765625,294.1499938964844,291.311279296875,285.0340881347656,293.5624694824219,291.4451904296875,285.0538024902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010490101994946,0.009097914211452,-0.0080489041283726,-0.0201347637921571,0.0,0.0,0.0,-0.0073956842534244,60.0,4.519271373748779,-0.0,-7.502777776835502e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.839901758823544e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,0.00010361924069,299.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,7.653293869225308e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,0.0001036189205478,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,0.0004915196332149,285.0858459472656,294.1499938964844,291.2814025878906,285.0217590332031,293.541259765625,291.41265869140625,285.0557861328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010484950616955,0.0090506449341773,-0.0080021498724818,-0.0200252514332532,0.0,0.0,0.0,-0.0073822638951241,60.0,4.498086929321289,-0.0,-7.49540589595199e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.82035999186337e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,0.0001034134475048,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.638093666173518e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,0.0001034131419146,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,0.000490543548949,285.0836181640625,294.1499938964844,291.2218322753906,284.9971923828125,293.4986877441406,291.3498229980469,285.0597229003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010464156512171,0.0088596288114786,-0.0078132133930921,-0.0195827074348926,0.0,0.0,0.0,-0.0073280441574752,60.0,4.449119567871094,-0.0,-7.4656512083493e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.82035999186337e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,0.0001034134475048,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.638093666173518e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,0.0001034131419146,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,0.000490543548949,285.0836181640625,294.1499938964844,291.2218322753906,284.9971923828125,293.4986877441406,291.3498229980469,285.0597229003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010464156512171,0.0088596288114786,-0.0078132133930921,-0.0195827074348926,0.0,0.0,0.0,-0.0073280441574752,60.0,4.449119567871094,-0.0,-7.4656512083493e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.790859621716665e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0001031027932185,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,7.61514893383719e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0001031024876283,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.000489070022013,285.0814819335937,294.1499938964844,291.1625061035156,284.9727783203125,293.4559631347656,291.2892150878906,285.0636291503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010432715062052,0.0085712959989905,-0.0075280247256159,-0.0189146846532821,0.0,0.0,0.0,-0.0072461748495697,60.0,4.394331932067871,-0.0,-7.420852199402361e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.790859621716665e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0001031027932185,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,7.61514893383719e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0001031024876283,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.000489070022013,285.0814819335937,294.1499938964844,291.1625061035156,284.9727783203125,293.4559631347656,291.2892150878906,285.0636291503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010432715062052,0.0085712959989905,-0.0075280247256159,-0.0189146846532821,0.0,0.0,0.0,-0.0072461748495697,60.0,4.394331932067871,-0.0,-7.420852199402361e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.75005968939513e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0001026731406454,299.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,7.583414844702929e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0001026728423312,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0004870320262853,285.07940673828125,294.1499938964844,291.103515625,284.948486328125,293.4130859375,291.2315368652344,285.06744384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010389231611043,0.00817253254354,-0.0071336086839437,-0.0179907791316509,0.0,0.0,0.0,-0.0071329507045447,60.0,4.333837985992432,-0.0,-7.35912095706226e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.75005968939513e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0001026731406454,299.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,7.583414844702929e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0001026728423312,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0004870320262853,285.07940673828125,294.1499938964844,291.103515625,284.948486328125,293.4130859375,291.2315368652344,285.06744384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010389231611043,0.00817253254354,-0.0071336086839437,-0.0179907791316509,0.0,0.0,0.0,-0.0071329507045447,60.0,4.333837985992432,-0.0,-7.35912095706226e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.702304669190198e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,0.000102170255559,299.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,7.546271081082523e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0001021699572447,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0004846466181334,285.0774230957031,294.1499938964844,291.044921875,284.9243469238281,293.3701477050781,291.1760559082031,285.0712585449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00103383383248,0.0077057732269167,-0.006671939510852,-0.016909284517169,0.0,0.0,0.0,-0.0070004230365157,60.0,4.270231246948242,-0.0,-7.287196979177679e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.702304669190198e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,0.000102170255559,299.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,7.546271081082523e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0001021699572447,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0004846466181334,285.0774230957031,294.1499938964844,291.044921875,284.9243469238281,293.3701477050781,291.1760559082031,285.0712585449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00103383383248,0.0077057732269167,-0.006671939510852,-0.016909284517169,0.0,0.0,0.0,-0.0070004230365157,60.0,4.270231246948242,-0.0,-7.287196979177679e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.67665619100444e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.0001019001647364,299.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,7.526322588091716e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0001018998664221,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0004833654675167,285.0764465332031,294.1499938964844,291.01580810546875,284.9123229980469,293.3486328125,291.1489562988281,285.0731201171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010311006335541,0.0074550742283463,-0.0064239734783768,-0.0163283888250589,0.0,0.0,0.0,-0.0069292434491217,60.0,4.2377142906188965,-0.0,-7.248714695151649e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.650331048760564e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0001016229361994,299.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,7.505846588173881e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0001016226451611,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0004820504691451,285.07550048828125,294.1499938964844,290.9867858886719,284.9003601074219,293.3271484375,291.1224060058594,285.07501220703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010282951407134,0.0071977460756897,-0.0061694509349763,-0.0157321188598871,0.0,0.0,0.0,-0.0068561825901269,60.0,4.204860210418701,-0.0,-7.209321495338372e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.598027827451006e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0001010721607599,299.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,7.46516598155722e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0001010718769975,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0004794379055965,285.0736389160156,294.1499938964844,290.92919921875,284.8765563964844,293.2840881347656,291.07080078125,285.0787048339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001022721058689,0.0066864686086773,-0.005663747433573,-0.0145473657175898,0.0,0.0,0.0,-0.0067110210657119,60.0,4.139193058013916,-0.0,-7.131376378310962e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.598027827451006e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0001010721607599,299.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,7.46516598155722e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0001010718769975,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0004794379055965,285.0736389160156,294.1499938964844,290.92919921875,284.8765563964844,293.2840881347656,291.07080078125,285.0787048339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001022721058689,0.0066864686086773,-0.005663747433573,-0.0145473657175898,0.0,0.0,0.0,-0.0067110210657119,60.0,4.139193058013916,-0.0,-7.131376378310962e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.54818242462352e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0001005472586257,299.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,7.426396769005805e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0001005469748633,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0004769480729009,285.0718688964844,294.1499938964844,290.8722229003906,284.8529663085937,293.24102783203125,291.0209350585937,285.0823974609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010174089111387,0.0061991750262677,-0.0051817661151289,-0.0134181445464491,0.0,0.0,0.0,-0.0065726726315915,60.0,4.074611186981201,-0.0,-7.057487039219269e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.54818242462352e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0001005472586257,299.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,7.426396769005805e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0001005469748633,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0004769480729009,285.0718688964844,294.1499938964844,290.8722229003906,284.8529663085937,293.24102783203125,291.0209350585937,285.0823974609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010174089111387,0.0061991750262677,-0.0051817661151289,-0.0134181445464491,0.0,0.0,0.0,-0.0065726726315915,60.0,4.074611186981201,-0.0,-7.057487039219269e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.503410547040404e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0001000757838482,299.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,7.391573308268562e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0001000755073619,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0004747117054648,285.07012939453125,294.1499938964844,290.8158874511719,284.8295593261719,293.19793701171875,290.9725341796875,285.08599853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001012637396343,0.005761454347521,-0.004748816601932,-0.0124037638306617,0.0,0.0,0.0,-0.0064483997412025,60.0,4.012473106384277,-0.0,-6.991445644644045e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.503410547040404e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0001000757838482,299.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,7.391573308268562e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0001000755073619,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0004747117054648,285.07012939453125,294.1499938964844,290.8158874511719,284.8295593261719,293.19793701171875,290.9725341796875,285.08599853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001012637396343,0.005761454347521,-0.004748816601932,-0.0124037638306617,0.0,0.0,0.0,-0.0064483997412025,60.0,4.012473106384277,-0.0,-6.991445644644045e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
