time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.464834874961524e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,9.966955258278176e-05,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.361569441854954e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.966928337235004e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,0.0004727847990579,285.0685119628906,294.1499938964844,290.76031494140625,284.806396484375,293.15478515625,290.92535400390625,285.089599609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010085260728374,0.0053842817433178,-0.0043757557868957,-0.0115296738222241,0.0,0.0,0.0,-0.006341319065541,60.0,3.953559637069702,-0.0,-6.934791940693685e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.464834874961524e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,9.966955258278176e-05,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.361569441854954e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.966928337235004e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,0.0004727847990579,285.0685119628906,294.1499938964844,290.76031494140625,284.806396484375,293.15478515625,290.92535400390625,285.089599609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010085260728374,0.0053842817433178,-0.0043757557868957,-0.0115296738222241,0.0,0.0,0.0,-0.006341319065541,60.0,3.953559637069702,-0.0,-6.934791940693685e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,9.448151831747964e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.94938745861873e-05,299.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,7.34859422664158e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,9.949360537575558e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,0.0004719514981843,285.0677185058594,294.1499938964844,290.7328186035156,284.7948913574219,293.1331787109375,290.90216064453125,285.09136962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010067481780424,0.0052211587317287,-0.0042144102044403,-0.0111516322940588,0.0,0.0,0.0,-0.0062950090505182,60.0,3.925529003143311,-0.0,-6.910362060352784e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.43292398005724e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,9.93335124803707e-05,299.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,7.336749695241451e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.933324326993898e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.0004711908404715,285.0669250488281,294.1499938964844,290.7055358886719,284.783447265625,293.111572265625,290.8791198730469,285.0931396484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010051247663795,0.0050722514279186,-0.004067126661539,-0.0108065335080027,0.0,0.0,0.0,-0.0062527325935661,60.0,3.898263931274414,-0.0,-6.888099335355946e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.408237383468077e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,9.907354251481593e-05,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,7.317548443097621e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,9.907328058034182e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0004699577402789,285.0654296875,294.1499938964844,290.651611328125,284.7607727050781,293.0682983398437,290.8333435058594,285.0966186523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010024938965216,0.0048308437690138,-0.0038283497560769,-0.0102470526471734,0.0,0.0,0.0,-0.0061841988936066,60.0,3.846723556518554,-0.0,-6.852083345165738e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.408237383468077e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,9.907354251481593e-05,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,7.317548443097621e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,9.907328058034182e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0004699577402789,285.0654296875,294.1499938964844,290.651611328125,284.7607727050781,293.0682983398437,290.8333435058594,285.0966186523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010024938965216,0.0048308437690138,-0.0038283497560769,-0.0102470526471734,0.0,0.0,0.0,-0.0061841988936066,60.0,3.846723556518554,-0.0,-6.852083345165738e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.38986413530074e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.888006752589718e-05,299.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,7.303257734747604e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.887980559142306e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,0.0004690400382969,285.06396484375,294.1499938964844,290.5986022949219,284.7383728027344,293.02490234375,290.7878112792969,285.1000671386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010005352087318,0.0046511576510965,-0.0036506226751953,-0.0098306136205792,0.0,0.0,0.0,-0.0061331856995821,60.0,3.798659086227417,-0.0,-6.825337806048992e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.38986413530074e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.888006752589718e-05,299.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,7.303257734747604e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.887980559142306e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,0.0004690400382969,285.06396484375,294.1499938964844,290.5986022949219,284.7383728027344,293.02490234375,290.7878112792969,285.1000671386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010005352087318,0.0046511576510965,-0.0036506226751953,-0.0098306136205792,0.0,0.0,0.0,-0.0061331856995821,60.0,3.798659086227417,-0.0,-6.825337806048992e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,9.377382230013608e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.874862007563934e-05,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,7.293548696907237e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.874836541712284e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.000468416546937,285.0625915527344,294.1499938964844,290.546630859375,284.7162780761719,292.9814453125,290.7421569824219,285.1034545898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009992043487727,0.0045290607959032,-0.0035298564471304,-0.0095476387068629,0.0,0.0,0.0,-0.0060985228046774,60.0,3.7539310455322266,-0.0,-6.807194097291358e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,9.377382230013608e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.874862007563934e-05,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,7.293548696907237e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.874836541712284e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.000468416546937,285.0625915527344,294.1499938964844,290.546630859375,284.7162780761719,292.9814453125,290.7421569824219,285.1034545898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009992043487727,0.0045290607959032,-0.0035298564471304,-0.0095476387068629,0.0,0.0,0.0,-0.0060985228046774,60.0,3.7539310455322266,-0.0,-6.807194097291358e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,9.369860345032066e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.866940672509372e-05,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,7.287698099389672e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,9.866915934253484e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.0004680408746935,285.0612487792969,294.1499938964844,290.4956970214844,284.6944885253906,292.9378662109375,290.6962280273437,285.1068420410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00099840213079,0.0044554607011377,-0.003457058686763,-0.0093770613893866,0.0,0.0,0.0,-0.0060776276513934,60.0,3.712240695953369,-0.0,-6.796268792186312e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,9.369860345032066e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.866940672509372e-05,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,7.287698099389672e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,9.866915934253484e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.0004680408746935,285.0612487792969,294.1499938964844,290.4956970214844,284.6944885253906,292.9378662109375,290.6962280273437,285.1068420410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00099840213079,0.0044554607011377,-0.003457058686763,-0.0093770613893866,0.0,0.0,0.0,-0.0060776276513934,60.0,3.712240695953369,-0.0,-6.796268792186312e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.367286111228168e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,9.864229650702327e-05,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,7.285695755854249e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,9.86420491244644e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0004679122939705,285.06060791015625,294.1499938964844,290.4706726074219,284.6837158203125,292.9160461425781,290.67315673828125,285.1084899902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009981271577998,0.0044302600435912,-0.0034321330022066,-0.0093186553567647,0.0,0.0,0.0,-0.0060704718343913,60.0,3.692225456237793,-0.0,-6.792529916310741e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.365591540699823e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,9.86244558589533e-05,299.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,7.28437807993032e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,9.86242084763944e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.0004678276891354,285.0599670410156,294.1499938964844,290.4459228515625,284.67303466796875,292.8941955566406,290.6499938964844,285.1101379394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009979465976357,0.0044136666692793,-0.0034157203044742,-0.0092801982536911,0.0,0.0,0.0,-0.0060657626017928,60.0,3.6727547645568848,-0.0,-6.790069306816805e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,9.363821300212294e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,9.860580757958816e-05,299.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,7.283000741153955e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,9.860556019702926e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0004677392716985,285.05877685546875,294.1499938964844,290.3973083496094,284.65191650390625,292.8504638671875,290.6034851074219,285.1134338378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977573063224,0.0043962961062788,-0.0033985387999564,-0.0092399381101131,0.0,0.0,0.0,-0.0060608312487602,60.0,3.6355643272399902,-0.0,-6.787492878856939e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,9.363821300212294e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,9.860580757958816e-05,299.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,7.283000741153955e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,9.860556019702926e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0004677392716985,285.05877685546875,294.1499938964844,290.3973083496094,284.65191650390625,292.8504638671875,290.6034851074219,285.1134338378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977573063224,0.0043962961062788,-0.0033985387999564,-0.0092399381101131,0.0,0.0,0.0,-0.0060608312487602,60.0,3.6355643272399902,-0.0,-6.787492878856939e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.362877608509734e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.859586862148716e-05,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,7.282265869434923e-05,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.859562123892827e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0004676921817008,285.0575866699219,294.1499938964844,290.3500061035156,284.63116455078125,292.8066711425781,290.556884765625,285.1166687011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009976561414077,0.0043870094232261,-0.003389353165403,-0.0092184152454137,0.0,0.0,0.0,-0.006058195605874,60.0,3.599769115447998,-0.0,-6.786115847035036e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.362877608509734e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.859586862148716e-05,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,7.282265869434923e-05,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.859562123892827e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0004676921817008,285.0575866699219,294.1499938964844,290.3500061035156,284.63116455078125,292.8066711425781,290.556884765625,285.1166687011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009976561414077,0.0043870094232261,-0.003389353165403,-0.0092184152454137,0.0,0.0,0.0,-0.006058195605874,60.0,3.599769115447998,-0.0,-6.786115847035036e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,9.362363925902172e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.859045530902222e-05,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,7.281866419361904e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.859021520242096e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.00046766657033,285.0564880371094,294.1499938964844,290.3039855957031,284.60858154296875,292.7628173828125,290.5104064941406,285.119873046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009976008441299,0.0043819309212267,-0.0033843300770968,-0.0092066451907157,0.0,0.0,0.0,-0.0060567534528672,60.0,3.5651779174804688,-0.0,-6.785362671735129e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,9.362363925902172e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.859045530902222e-05,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,7.281866419361904e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.859021520242096e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.00046766657033,285.0564880371094,294.1499938964844,290.3039855957031,284.60858154296875,292.7628173828125,290.5104064941406,285.119873046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009976008441299,0.0043819309212267,-0.0033843300770968,-0.0092066451907157,0.0,0.0,0.0,-0.0060567534528672,60.0,3.5651779174804688,-0.0,-6.785362671735129e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.362683340441436e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.859380952548236e-05,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,7.282114529516548e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.85935766948387e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,0.0004676825483329,285.055419921875,294.1499938964844,290.2592468261719,284.5820617675781,292.7189636230469,290.4642028808594,285.123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009976341389119,0.0043849921785295,-0.0033873580396175,-0.0092137400060892,0.0,0.0,0.0,-0.0060576223768293,60.0,3.5317635536193848,-0.0,-6.78581670854328e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.362683340441436e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.859380952548236e-05,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,7.282114529516548e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.85935766948387e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,0.0004676825483329,285.055419921875,294.1499938964844,290.2592468261719,284.5820617675781,292.7189636230469,290.4642028808594,285.123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009976341389119,0.0043849921785295,-0.0033873580396175,-0.0092137400060892,0.0,0.0,0.0,-0.0060576223768293,60.0,3.5317635536193848,-0.0,-6.78581670854328e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.36336800805293e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,9.860102727543564e-05,299.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,7.282647129613906e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.860079444479196e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0004677167744375,285.0549011230469,294.1499938964844,290.2373352050781,284.56744384765625,292.697021484375,290.44122314453125,285.1246032714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977068984881,0.0043916613794863,-0.0033939548302441,-0.0092291971668601,0.0,0.0,0.0,-0.0060595162212848,60.0,3.5155463218688965,-0.0,-6.786805784031459e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.36487631406635e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.861690341494976e-05,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,7.283820013981313e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.861667058430612e-05,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0004677921242546,285.0544128417969,294.1499938964844,290.2156982421875,284.552001953125,292.67510986328125,290.4183044433594,285.12615966796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009978672023862,0.0044063772074878,-0.0034085102379322,-0.009263303130865,0.0,0.0,0.0,-0.0060636936686933,60.0,3.499785661697388,-0.0,-6.788987860772977e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.37071381486021e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.86783707048744e-05,299.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,7.288359483936802e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.867813787423074e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0004680837446358,285.0534362792969,294.1499938964844,290.1732788085937,284.5186462402344,292.6312255859375,290.3724975585937,285.1292724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009984883945435,0.0044633890502154,-0.0034649006556719,-0.0093954363837838,0.0,0.0,0.0,-0.0060798781923949,60.0,3.469564914703369,-0.0,-6.79744545095673e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.37071381486021e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.86783707048744e-05,299.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,7.288359483936802e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.867813787423074e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0004680837446358,285.0534362792969,294.1499938964844,290.1732788085937,284.5186462402344,292.6312255859375,290.3724975585937,285.1292724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009984883945435,0.0044633890502154,-0.0034649006556719,-0.0093954363837838,0.0,0.0,0.0,-0.0060798781923949,60.0,3.469564914703369,-0.0,-6.79744545095673e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.376113303005695e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.873523231362924e-05,299.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,7.292559166671708e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.87350067589432e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0004683535080403,285.05291748046875,294.1499938964844,290.1499938964844,284.4986877441406,292.6066589355469,290.3468017578125,285.1309814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009990634862333,0.00451614940539,-0.0035170859191566,-0.0095177153125405,0.0,0.0,0.0,-0.0060948566533625,60.0,3.453663349151612,-0.0,-6.805277052990277e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.381936251884326e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.879655408440158e-05,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,7.297088450286537e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.879632125375792e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0004686443717218,285.0525207519531,294.1499938964844,290.1319580078125,284.4823913574219,292.5873718261719,290.3265686035156,285.13232421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009996836306527,0.0045730536803603,-0.0035733699332922,-0.0096495980396866,0.0,0.0,0.0,-0.0061110109090805,60.0,3.4418399333953857,-0.0,-6.813728958832145e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.399925329489632e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.898597636492924e-05,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,7.311078661587089e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.89857508102432e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.000469542981591,285.0516662597656,294.1499938964844,290.09161376953125,284.4434814453125,292.5434875488281,290.2802124023437,285.1353454589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015997104346,0.0047488613054156,-0.0037472618278115,-0.0100570525974035,0.0,0.0,0.0,-0.0061609214171767,60.0,3.4168622493743896,-0.0,-6.839874089337172e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.399925329489632e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.898597636492924e-05,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,7.311078661587089e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.89857508102432e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.000469542981591,285.0516662597656,294.1499938964844,290.09161376953125,284.4434814453125,292.5434875488281,290.2802124023437,285.1353454589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015997104346,0.0047488613054156,-0.0037472618278115,-0.0100570525974035,0.0,0.0,0.0,-0.0061609214171767,60.0,3.4168622493743896,-0.0,-6.839874089337172e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.426148608326912e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.926212078426032e-05,299.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,7.331474625971168e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.926189522957428e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0004708529158961,285.05084228515625,294.1499938964844,290.0521850585937,284.4022216796875,292.49957275390625,290.23309326171875,285.1383361816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043930960819,0.0050051747821271,-0.0040007815696299,-0.0106510799378156,0.0,0.0,0.0,-0.006233686581254,60.0,3.3950839042663574,-0.0,-6.8780821038672e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.426148608326912e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.926212078426032e-05,299.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,7.331474625971168e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.926189522957428e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0004708529158961,285.05084228515625,294.1499938964844,290.0521850585937,284.4022216796875,292.49957275390625,290.23309326171875,285.1383361816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043930960819,0.0050051747821271,-0.0040007815696299,-0.0106510799378156,0.0,0.0,0.0,-0.006233686581254,60.0,3.3950839042663574,-0.0,-6.8780821038672e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.44255298236385e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.943485929397866e-05,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,7.3442337452434e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.943464101525024e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0004716723633464,285.0504455566406,294.1499938964844,290.0328063964844,284.3808288574219,292.4775695800781,290.20916748046875,285.13983154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010061407228931,0.005165513139218,-0.0041593722999095,-0.0110226729884743,0.0,0.0,0.0,-0.0062792063690721,60.0,3.385607481002808,-0.0,-6.902038052203352e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.461277659283952e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.963204502128065e-05,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.35879730200395e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.963182674255222e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0004726077313534,285.0500793457031,294.1499938964844,290.0136413574219,284.35894775390625,292.4555969238281,290.1850280761719,285.14129638671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001008135615848,0.0053485389798879,-0.0043404037132859,-0.0114468410611152,0.0,0.0,0.0,-0.0063311671838164,60.0,3.376983165740967,-0.0,-6.92943515900879e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.506290371064095e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.000100106044556,299.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,7.393807027256116e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0001001058262772,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.000474856205983,285.0493469238281,294.1499938964844,289.97589111328125,284.3139343261719,292.4115295410156,290.135986328125,285.14422607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010129309957847,0.0057885046117007,-0.0047755734995007,-0.0124664530158042,0.0,0.0,0.0,-0.0064560733735561,60.0,3.362555980682373,-0.0,-6.995518475605422e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.506290371064095e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.000100106044556,299.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,7.393807027256116e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0001001058262772,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.000474856205983,285.0493469238281,294.1499938964844,289.97589111328125,284.3139343261719,292.4115295410156,290.135986328125,285.14422607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010129309957847,0.0057885046117007,-0.0047755734995007,-0.0124664530158042,0.0,0.0,0.0,-0.0064560733735561,60.0,3.362555980682373,-0.0,-6.995518475605422e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.560291073285045e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0001006746970233,299.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,7.435806764988229e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0001006744787446,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,0.0004775536654051,285.04864501953125,294.1499938964844,289.9389038085937,284.2674865722656,292.3673400878906,290.086181640625,285.1470947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010186843574047,0.0063163037411868,-0.0052976193837821,-0.0136895766481757,0.0,0.0,0.0,-0.0066059194505214,60.0,3.3517117500305176,-0.0,-7.07521223830554e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.560291073285045e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0001006746970233,299.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,7.435806764988229e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0001006744787446,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,0.0004775536654051,285.04864501953125,294.1499938964844,289.9389038085937,284.2674865722656,292.3673400878906,290.086181640625,285.1470947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010186843574047,0.0063163037411868,-0.0052976193837821,-0.0136895766481757,0.0,0.0,0.0,-0.0066059194505214,60.0,3.3517117500305176,-0.0,-7.07521223830554e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
