time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262860,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.622122161090374e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001013258151942,299.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,7.483897934434935e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0001013255969155,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0004806423094123,285.0480041503906,294.1499938964844,289.9025573730469,284.2198791503906,292.3230285644531,290.0360717773437,285.14996337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010252720676362,0.0069206054322421,-0.0058953333646059,-0.015089925378561,0.0,0.0,0.0,-0.0067774886265397,60.0,3.3439042568206787,-0.0,-7.167017912479423e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.622122161090374e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001013258151942,299.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,7.483897934434935e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0001013255969155,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0004806423094123,285.0480041503906,294.1499938964844,289.9025573730469,284.2198791503906,292.3230285644531,290.0360717773437,285.14996337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010252720676362,0.0069206054322421,-0.0058953333646059,-0.015089925378561,0.0,0.0,0.0,-0.0067774886265397,60.0,3.3439042568206787,-0.0,-7.167017912479423e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.68843378359452e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0001020240961224,299.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,7.535473559983075e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0001020238851197,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,0.0004839547036681,285.04742431640625,294.1499938964844,289.8667907714844,284.17144775390625,292.2785949707031,289.9863586425781,285.1528015136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010323370806872,0.0075686303898692,-0.0065362928435206,-0.0165915135294199,0.0,0.0,0.0,-0.0069614769890904,60.0,3.338533639907837,-0.0,-7.266132939776071e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.68843378359452e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0001020240961224,299.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,7.535473559983075e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0001020238851197,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,0.0004839547036681,285.04742431640625,294.1499938964844,289.8667907714844,284.17144775390625,292.2785949707031,289.9863586425781,285.1528015136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010323370806872,0.0075686303898692,-0.0065362928435206,-0.0165915135294199,0.0,0.0,0.0,-0.0069614769890904,60.0,3.338533639907837,-0.0,-7.266132939776071e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.72174748312682e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0001023749136948,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,7.561384700238705e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.000102374695416,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0004856188315898,285.0471496582031,294.1499938964844,289.84912109375,284.1470031738281,292.2563171386719,289.9619445800781,285.1542053222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010358864674344,0.0078941695392131,-0.006858283188194,-0.0173458121716976,0.0,0.0,0.0,-0.0070539065636694,60.0,3.3363025188446045,-0.0,-7.316184991168484e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.75441580521874e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.0001027189282467,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,7.586793071823195e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.000102718709968,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0004872506833635,285.046875,294.1499938964844,289.83160400390625,284.1224365234375,292.2340087890625,289.9379272460937,285.1556091308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010393670527264,0.0082133784890174,-0.007174011785537,-0.0180854201316833,0.0,0.0,0.0,-0.0071445405483245,60.0,3.334044933319092,-0.0,-7.365432708184019e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.81428092927672e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,0.0001033493317663,299.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,7.633354107383639e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0001033491134876,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,0.0004902410437352,285.04638671875,294.1499938964844,289.7968444824219,284.0731506347656,292.1893005371094,289.8915100097656,285.15838623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001045745331794,0.0087982779368758,-0.0077525326050817,-0.0194405689835548,0.0,0.0,0.0,-0.0073106177151203,60.0,3.32842755317688,-0.0,-7.45610719832257e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.81428092927672e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,0.0001033493317663,299.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,7.633354107383639e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0001033491134876,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,0.0004902410437352,285.04638671875,294.1499938964844,289.7968444824219,284.0731506347656,292.1893005371094,289.8915100097656,285.15838623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001045745331794,0.0087982779368758,-0.0077525326050817,-0.0194405689835548,0.0,0.0,0.0,-0.0073106177151203,60.0,3.32842755317688,-0.0,-7.45610719832257e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.86191735137254e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0001038509581121,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,7.670404738746583e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0001038507471093,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.000492620631121,285.0459289550781,294.1499938964844,289.76251220703125,284.0238952636719,292.1445617675781,289.8472900390625,285.1611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001050820806995,0.0092636439949274,-0.008212823420763,-0.0205187108367681,0.0,0.0,0.0,-0.0074427588842809,60.0,3.3198494911193848,-0.0,-7.528655032729149e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.86191735137254e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0001038509581121,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,7.670404738746583e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0001038507471093,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.000492620631121,285.0459289550781,294.1499938964844,289.76251220703125,284.0238952636719,292.1445617675781,289.8472900390625,285.1611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001050820806995,0.0092636439949274,-0.008212823420763,-0.0205187108367681,0.0,0.0,0.0,-0.0074427588842809,60.0,3.3198494911193848,-0.0,-7.528655032729149e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.898014104692264e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0001042310759657,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,7.698479748796672e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.000104230864963,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0004944237880408,285.0455322265625,294.1499938964844,289.7284851074219,283.9749450683594,292.099853515625,289.8055419921875,285.16387939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010546665871515,0.0096162389963865,-0.0085615720599889,-0.0213355496525764,0.0,0.0,0.0,-0.0075428811833262,60.0,3.307324886322021,-0.0,-7.583859940041293e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.898014104692264e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0001042310759657,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,7.698479748796672e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.000104230864963,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0004944237880408,285.0455322265625,294.1499938964844,289.7284851074219,283.9749450683594,292.099853515625,289.8055419921875,285.16387939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010546665871515,0.0096162389963865,-0.0085615720599889,-0.0213355496525764,0.0,0.0,0.0,-0.0075428811833262,60.0,3.307324886322021,-0.0,-7.583859940041293e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.896703704725952e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0001042172734742,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.697460387134925e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,0.0001042170697473,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0004943583044223,285.045166015625,294.1499938964844,289.6947326660156,283.9266052246094,292.0552978515625,289.7666015625,285.16656494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001054527121596,0.0096033811569213,-0.00854885391891,-0.0213057622313499,0.0,0.0,0.0,-0.007539234124124,60.0,3.286487340927124,-0.0,-7.581843419757206e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.896703704725952e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0001042172734742,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.697460387134925e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,0.0001042170697473,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0004943583044223,285.045166015625,294.1499938964844,289.6947326660156,283.9266052246094,292.0552978515625,289.7666015625,285.16656494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001054527121596,0.0096033811569213,-0.00854885391891,-0.0213057622313499,0.0,0.0,0.0,-0.007539234124124,60.0,3.286487340927124,-0.0,-7.581843419757206e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.870898065855728e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0001039455237332,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,7.677388930460438e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.0001039453200064,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0004930692957714,285.0450134277344,294.1499938964844,289.6779479980469,283.9027404785156,292.033203125,289.7484741210937,285.1679077148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010517759947106,0.0093512451276183,-0.0082994690164923,-0.0207216553390026,0.0,0.0,0.0,-0.0074676326476037,60.0,3.269739866256714,-0.0,-7.54235145450366e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.841794235398992e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,0.0001036390531226,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,7.654752698726952e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0001036388493957,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0004916155594401,285.0448608398437,294.1499938964844,289.66119384765625,283.879150390625,292.0111694335937,289.73095703125,285.16925048828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010486763203516,0.0090668806806206,-0.0080182049423456,-0.0200628619641065,0.0,0.0,0.0,-0.0073868953622877,60.0,3.250542640686035,-0.0,-7.497936849176767e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.780938853509724e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0001029982086038,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,7.607420411659405e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,0.0001029980121529,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.0004885757225565,285.0445861816406,294.1499938964844,289.6277770996094,283.8328552246094,291.9674987792969,289.69781494140625,285.1719055175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010421915212646,0.0084722219035029,-0.0074300304986536,-0.0186851415783166,0.0,0.0,0.0,-0.0072180456481873,60.0,3.2075893878936768,-0.0,-7.405490265455229e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.780938853509724e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0001029982086038,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,7.607420411659405e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,0.0001029980121529,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.0004885757225565,285.0445861816406,294.1499938964844,289.6277770996094,283.8328552246094,291.9674987792969,289.69781494140625,285.1719055175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010421915212646,0.0084722219035029,-0.0074300304986536,-0.0186851415783166,0.0,0.0,0.0,-0.0072180456481873,60.0,3.2075893878936768,-0.0,-7.405490265455229e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.714029874885456e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0001022936194203,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,7.555379124823958e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,0.0001022934229695,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0004852335550822,285.0443725585937,294.1499938964844,289.5944519042969,283.7880249023437,291.9242248535156,289.6663818359375,285.174560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010350616648793,0.0078183440491557,-0.0067832819186151,-0.0171701181679964,0.0,0.0,0.0,-0.0070323874242603,60.0,3.1616780757904053,-0.0,-7.304510774019948e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.714029874885456e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0001022936194203,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,7.555379124823958e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,0.0001022934229695,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0004852335550822,285.0443725585937,294.1499938964844,289.5944519042969,283.7880249023437,291.9242248535156,289.6663818359375,285.174560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010350616648793,0.0078183440491557,-0.0067832819186151,-0.0171701181679964,0.0,0.0,0.0,-0.0070323874242603,60.0,3.1616780757904053,-0.0,-7.304510774019948e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.646311809774488e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0001015805100905,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,7.502709195250645e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0001015803209156,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0004818509332835,285.0442199707031,294.1499938964844,289.56109619140625,283.74493408203125,291.8815002441406,289.6366882324219,285.1771850585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010278453119099,0.0071564898826181,-0.0061286445707082,-0.0156365204602479,0.0,0.0,0.0,-0.006844469346106,60.0,3.114576816558838,-0.0,-7.203016139101237e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.646311809774488e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0001015805100905,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,7.502709195250645e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0001015803209156,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0004818509332835,285.0442199707031,294.1499938964844,289.56109619140625,283.74493408203125,291.8815002441406,289.6366882324219,285.1771850585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010278453119099,0.0071564898826181,-0.0061286445707082,-0.0156365204602479,0.0,0.0,0.0,-0.006844469346106,60.0,3.114576816558838,-0.0,-7.203016139101237e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.581439371686427e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0001008973631542,299.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,7.452251884387806e-05,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.0001008971812552,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0004786104545928,285.0440979003906,294.1499938964844,289.5276794433594,283.7038879394531,291.83917236328125,289.6080627441406,285.1797790527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010209324536845,0.0065223816782236,-0.0055014491081237,-0.0141671271994709,0.0,0.0,0.0,-0.0066644353792071,60.0,3.06795072555542,-0.0,-7.106451960225969e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.581439371686427e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0001008973631542,299.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,7.452251884387806e-05,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.0001008971812552,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0004786104545928,285.0440979003906,294.1499938964844,289.5276794433594,283.7038879394531,291.83917236328125,289.6080627441406,285.1797790527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010209324536845,0.0065223816782236,-0.0055014491081237,-0.0141671271994709,0.0,0.0,0.0,-0.0066644353792071,60.0,3.06795072555542,-0.0,-7.106451960225969e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.551490074954928e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,0.0001005819867714,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,7.428958633681759e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0001005818048724,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0004771144594997,285.0440368652344,294.1499938964844,289.51092529296875,283.6842041015625,291.81817626953125,289.5941467285156,285.1810607910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010177410440519,0.0062296222895383,-0.0052118808962404,-0.013488701544702,0.0,0.0,0.0,-0.0065813171677291,60.0,3.0452938079833984,-0.0,-7.062092066689729e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.52338523347862e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0001002860299195,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,7.407098746625707e-05,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0001002858407446,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0004757105780299,285.04400634765625,294.1499938964844,289.494140625,283.6651306152344,291.7972717285156,289.5804138183594,285.1823425292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010147460270673,0.0059548770077526,-0.0049401307478547,-0.012852007523179,0.0,0.0,0.0,-0.0065033147111535,60.0,3.0231823921203613,-0.0,-7.020589976036717e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.47408698266372e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.97668830677867e-05,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,7.368755177594721e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.976670844480397e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0004732480447273,285.0439453125,294.1499938964844,289.4603881835937,283.6289978027344,291.7557373046875,289.5533447265625,285.18487548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010094924364238,0.0054729236289858,-0.0044634309597313,-0.0117351012304425,0.0,0.0,0.0,-0.0063664852641522,60.0,2.9808826446533203,-0.0,-6.948085484737021e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.47408698266372e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.97668830677867e-05,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,7.368755177594721e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.976670844480397e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0004732480447273,285.0439453125,294.1499938964844,289.4603881835937,283.6289978027344,291.7557373046875,289.5533447265625,285.18487548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010094924364238,0.0054729236289858,-0.0044634309597313,-0.0117351012304425,0.0,0.0,0.0,-0.0063664852641522,60.0,2.9808826446533203,-0.0,-6.948085484737021e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.433053492102772e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.933478577295318e-05,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,7.336839917115867e-05,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.933460387401284e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0004711984074674,285.0439453125,294.1499938964844,289.4263916015625,283.5957336425781,291.7145690917969,289.52667236328125,285.1874084472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010051197605207,0.005071748048067,-0.0040666284039616,-0.0108053656294941,0.0,0.0,0.0,-0.0062525914981961,60.0,2.94146466255188,-0.0,-6.888024017825958e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.433053492102772e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.933478577295318e-05,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,7.336839917115867e-05,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.933460387401284e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0004711984074674,285.0439453125,294.1499938964844,289.4263916015625,283.5957336425781,291.7145690917969,289.52667236328125,285.1874084472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010051197605207,0.005071748048067,-0.0040666284039616,-0.0108053656294941,0.0,0.0,0.0,-0.0062525914981961,60.0,2.94146466255188,-0.0,-6.888024017825958e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.400770795764402e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.899483120534568e-05,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,7.31173058738932e-05,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.899465658236296e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0004695858515333,285.0439758300781,294.1499938964844,289.3920593261719,283.56561279296875,291.67364501953125,289.5000305175781,285.1899108886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010016793385148,0.0047561051324009,-0.0037544257938861,-0.0100738396868109,0.0,0.0,0.0,-0.0061629810370504,60.0,2.904651403427124,-0.0,-6.84095198266732e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.400770795764402e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.899483120534568e-05,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,7.31173058738932e-05,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.899465658236296e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0004695858515333,285.0439758300781,294.1499938964844,289.3920593261719,283.56561279296875,291.67364501953125,289.5000305175781,285.1899108886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010016793385148,0.0047561051324009,-0.0037544257938861,-0.0100738396868109,0.0,0.0,0.0,-0.0061629810370504,60.0,2.904651403427124,-0.0,-6.84095198266732e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.37609584070742e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.873499220702796e-05,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,7.292538793990389e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.873481758404524e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0004683533334173,285.0440368652344,294.1499938964844,289.3572998046875,283.5389404296875,291.6329650878906,289.47314453125,285.1924133300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00099904963281,0.0045148329809308,-0.0035157832317054,-0.0095146633684635,0.0,0.0,0.0,-0.0060944850556552,60.0,2.870290756225586,-0.0,-6.805081653737943e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.37609584070742e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.873499220702796e-05,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,7.292538793990389e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.873481758404524e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0004683533334173,285.0440368652344,294.1499938964844,289.3572998046875,283.5389404296875,291.6329650878906,289.47314453125,285.1924133300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00099904963281,0.0045148329809308,-0.0035157832317054,-0.0095146633684635,0.0,0.0,0.0,-0.0060944850556552,60.0,2.870290756225586,-0.0,-6.805081653737943e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.36642973101698e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,9.863320156000556e-05,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,7.285021274583414e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.86330269370228e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.00046787050087,285.0440979003906,294.1499938964844,289.3397521972656,283.5269775390625,291.6127014160156,289.45953369140625,285.1936340332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009980193572118,0.0044203116558492,-0.0034222924150526,-0.009295598603785,0.0,0.0,0.0,-0.0060676508583128,60.0,2.853954553604126,-0.0,-6.791054829591303e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.358085662825032e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.854532981989904e-05,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,7.278531120391563e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.854516247287393e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.000467453704914,285.0441589355469,294.1499938964844,289.32208251953125,283.5159606933594,291.59246826171875,289.4457397460937,285.1948547363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009971300605684,0.0043387133628129,-0.0033415833022445,-0.0091064814478158,0.0,0.0,0.0,-0.0060444860719144,60.0,2.83803391456604,-0.0,-6.778957128972253e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,9.345152648165822e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.840913844527675e-05,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,7.268471381394193e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.840897109825164e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,0.0004668077162932,285.0443115234375,294.1499938964844,289.2863464355469,283.4969482421875,291.5521240234375,289.41766357421875,285.1972961425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009957514703273,0.004212231375277,-0.0032164801377803,-0.008813340216875,0.0,0.0,0.0,-0.0060085784643888,60.0,2.8072869777679443,-0.0,-6.760227222457615e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,9.345152648165822e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.840913844527675e-05,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,7.268471381394193e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.840897109825164e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,0.0004668077162932,285.0443115234375,294.1499938964844,289.2863464355469,283.4969482421875,291.5521240234375,289.41766357421875,285.1972961425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009957514703273,0.004212231375277,-0.0032164801377803,-0.008813340216875,0.0,0.0,0.0,-0.0060085784643888,60.0,2.8072869777679443,-0.0,-6.760227222457615e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.33608243940398e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.831361967371775e-05,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,7.26141661289148e-05,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.831345232669264e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0004663546569645,285.04449462890625,294.1499938964844,289.25,283.482177734375,291.51190185546875,289.38873291015625,285.19970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009947845246642,0.0041235107928514,-0.0031287260353565,-0.0086077144369483,0.0,0.0,0.0,-0.0059833908453583,60.0,2.7776100635528564,-0.0,-6.747104208670862e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
