time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265200,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.33608243940398e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.831361967371775e-05,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,7.26141661289148e-05,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.831345232669264e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0004663546569645,285.04449462890625,294.1499938964844,289.25,283.482177734375,291.51190185546875,289.38873291015625,285.19970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009947845246642,0.0041235107928514,-0.0031287260353565,-0.0086077144369483,0.0,0.0,0.0,-0.0059833908453583,60.0,2.7776100635528564,-0.0,-6.747104208670862e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.328754094894975e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.823645086726174e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,7.255716627696529e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.82362835202366e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0004659886180888,285.0447082519531,294.1499938964844,289.2133483886719,283.4698791503906,291.4717712402344,289.35888671875,285.2020874023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009940032614395,0.004051826428622,-0.0030578230507671,-0.0084415730088949,0.0,0.0,0.0,-0.0059630405157804,60.0,2.748579740524292,-0.0,-6.736510727023416e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.328754094894975e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.823645086726174e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,7.255716627696529e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.82362835202366e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0004659886180888,285.0447082519531,294.1499938964844,289.2133483886719,283.4698791503906,291.4717712402344,289.35888671875,285.2020874023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009940032614395,0.004051826428622,-0.0030578230507671,-0.0084415730088949,0.0,0.0,0.0,-0.0059630405157804,60.0,2.748579740524292,-0.0,-6.736510727023416e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.321530524175614e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.816037345444784e-05,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,7.250098133226857e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.816021338338032e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,0.0004656277887988,285.0449523925781,294.1499938964844,289.1766662597656,283.45819091796875,291.4317321777344,289.3283996582031,285.2044372558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009932330576702,0.003981159068644,-0.0029879258945584,-0.0082777878269553,0.0,0.0,0.0,-0.0059429788962006,60.0,2.719790458679199,-0.0,-6.726075696406042e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.321530524175614e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.816037345444784e-05,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,7.250098133226857e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.816021338338032e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,0.0004656277887988,285.0449523925781,294.1499938964844,289.1766662597656,283.45819091796875,291.4317321777344,289.3283996582031,285.2044372558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009932330576702,0.003981159068644,-0.0029879258945584,-0.0082777878269553,0.0,0.0,0.0,-0.0059429788962006,60.0,2.719790458679199,-0.0,-6.726075696406042e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.317904914496468e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.812219650484622e-05,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,7.247277972055599e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.81220364337787e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,0.0004654467047657,285.0450744628906,294.1499938964844,289.1583251953125,283.4525451660156,291.4117431640625,289.3129577636719,285.2055969238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009928465588018,0.0039456929080188,-0.0029528464656323,-0.0081955892965197,0.0,0.0,0.0,-0.0059329103678464,60.0,2.7054474353790283,-0.0,-6.720841838614433e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.314245107816532e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.808365575736389e-05,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,7.24443161743693e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.808349568629636e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0004652639036066,285.04522705078125,294.1499938964844,289.1400146484375,283.4470520019531,291.39178466796875,289.2973937988281,285.206787109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000992456334643,0.0039098928682506,-0.0029174364171922,-0.0081126149743795,0.0,0.0,0.0,-0.0059227473102509,60.0,2.691118001937866,-0.0,-6.715560374459528e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.306801803177224e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.800527186598627e-05,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,7.238641410367563e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.800511179491878e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0004648921021725,285.0455627441406,294.1499938964844,289.10333251953125,283.4364318847656,291.3519287109375,289.2660522460937,285.2090759277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009916628478094,0.00383707950823,-0.0028454165440052,-0.0079438546672463,0.0,0.0,0.0,-0.0059020766057074,60.0,2.662477970123291,-0.0,-6.704825494807666e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.306801803177224e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.800527186598627e-05,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,7.238641410367563e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.800511179491878e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0004648921021725,285.0455627441406,294.1499938964844,289.10333251953125,283.4364318847656,291.3519287109375,289.2660522460937,285.2090759277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009916628478094,0.00383707950823,-0.0028454165440052,-0.0079438546672463,0.0,0.0,0.0,-0.0059020766057074,60.0,2.662477970123291,-0.0,-6.704825494807666e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.29913148866035e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.792449418455362e-05,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,7.232675852719694e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.792434138944373e-05,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0004645089793484,285.0458984375,294.1499938964844,289.0666809082031,283.4263610839844,291.3121337890625,289.2344665527344,285.2113647460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009908451465889,0.0037620500661432,-0.0027712048031389,-0.0077699585817754,0.0,0.0,0.0,-0.0058807763271033,60.0,2.633851289749145,-0.0,-6.693773002552916e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.29913148866035e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.792449418455362e-05,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,7.232675852719694e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.792434138944373e-05,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0004645089793484,285.0458984375,294.1499938964844,289.0666809082031,283.4263610839844,291.3121337890625,289.2344665527344,285.2113647460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009908451465889,0.0037620500661432,-0.0027712048031389,-0.0077699585817754,0.0,0.0,0.0,-0.0058807763271033,60.0,2.633851289749145,-0.0,-6.693773002552916e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.291194146499038e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.784090798348188e-05,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,7.226501475088298e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.7840755188372e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0004641125269699,285.0462646484375,294.1499938964844,289.0299987792969,283.416748046875,291.2724609375,289.2027282714844,285.2136535644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009899990400299,0.0036844068672508,-0.0026944079436361,-0.0075900037772953,0.0,0.0,0.0,-0.0058587347157299,60.0,2.60521936416626,-0.0,-6.682345343733688e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.291194146499038e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.784090798348188e-05,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,7.226501475088298e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.7840755188372e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0004641125269699,285.0462646484375,294.1499938964844,289.0299987792969,283.416748046875,291.2724609375,289.2027282714844,285.2136535644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009899990400299,0.0036844068672508,-0.0026944079436361,-0.0075900037772953,0.0,0.0,0.0,-0.0058587347157299,60.0,2.60521936416626,-0.0,-6.682345343733688e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.282965766033158e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.775425860425456e-05,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,7.220101542770863e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.775410580914468e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0004637015226762,285.04669189453125,294.1499938964844,288.99334716796875,283.4076232910156,291.2328491210937,289.1709289550781,285.21588134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009891218505799,0.0036039226688444,-0.0026148008182644,-0.0074034631252288,0.0,0.0,0.0,-0.0058358861133456,60.0,2.576573133468628,-0.0,-6.670509122841396e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.282965766033158e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.775425860425456e-05,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,7.220101542770863e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.775410580914468e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0004637015226762,285.04669189453125,294.1499938964844,288.99334716796875,283.4076232910156,291.2328491210937,289.1709289550781,285.21588134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009891218505799,0.0036039226688444,-0.0026148008182644,-0.0074034631252288,0.0,0.0,0.0,-0.0058358861133456,60.0,2.576573133468628,-0.0,-6.670509122841396e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.278720972361044e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,9.770955512067304e-05,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,7.216800440801308e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.770940232556312e-05,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0004634895012713,285.0469055175781,294.1499938964844,288.9750061035156,283.4032592773437,291.2131042480469,289.155029296875,285.2170104980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000988669344224,0.0035624003503471,-0.0025737308897078,-0.0073072253726422,0.0,0.0,0.0,-0.0058240983635187,60.0,2.5622425079345703,-0.0,-6.664407692369424e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.274419426219538e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.766426228452474e-05,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,7.213454955490306e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.766411676537246e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0004632746567949,285.047119140625,294.1499938964844,288.9566650390625,283.3989562988281,291.193359375,289.13916015625,285.2181091308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009882107842713,0.0035203299485147,-0.0025321191642433,-0.0072097177617251,0.0,0.0,0.0,-0.0058121550828218,60.0,2.5479087829589844,-0.0,-6.658227391653784e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.265646076528355e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.757187217473984e-05,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,7.206630834843963e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.757171937962994e-05,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0004628364113159,285.047607421875,294.1499938964844,288.9200134277344,283.3907470703125,291.1539306640625,289.1074523925781,285.2203063964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872756199911,0.0034345120657235,-0.0024472365621477,-0.0070108142681419,0.0,0.0,0.0,-0.0057877930812537,60.0,2.5192346572875977,-0.0,-6.645630890034226e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.265646076528355e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.757187217473984e-05,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,7.206630834843963e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.757171937962994e-05,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0004628364113159,285.047607421875,294.1499938964844,288.9200134277344,283.3907470703125,291.1539306640625,289.1074523925781,285.2203063964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872756199911,0.0034345120657235,-0.0024472365621477,-0.0070108142681419,0.0,0.0,0.0,-0.0057877930812537,60.0,2.5192346572875977,-0.0,-6.645630890034226e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.25658896449022e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.747649892233312e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,7.199586252681911e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.747635340318084e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0004623840504791,285.048095703125,294.1499938964844,288.8833312988281,283.3829345703125,291.1145935058594,289.075927734375,285.22247314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009863103041425,0.0033459279220551,-0.0023596177343279,-0.0068054981529712,0.0,0.0,0.0,-0.0057626450434327,60.0,2.490553379058838,-0.0,-6.63264074773906e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.25658896449022e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.747649892233312e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,7.199586252681911e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.747635340318084e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0004623840504791,285.048095703125,294.1499938964844,288.8833312988281,283.3829345703125,291.1145935058594,289.075927734375,285.22247314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009863103041425,0.0033459279220551,-0.0023596177343279,-0.0068054981529712,0.0,0.0,0.0,-0.0057626450434327,60.0,2.490553379058838,-0.0,-6.63264074773906e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.247321577277036e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.737889922689646e-05,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,7.19237796147354e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.73787609837018e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0004619211249519,285.0486145019531,294.1499938964844,288.8466796875,283.3755187988281,291.0753479003906,289.0445556640625,285.224609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009853224037215,0.0032552815973758,-0.002269959077239,-0.006595401559025,0.0,0.0,0.0,-0.0057369121350348,60.0,2.461876153945923,-0.0,-6.61936141455044e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.247321577277036e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.737889922689646e-05,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,7.19237796147354e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.73787609837018e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0004619211249519,285.0486145019531,294.1499938964844,288.8466796875,283.3755187988281,291.0753479003906,289.0445556640625,285.224609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009853224037215,0.0032552815973758,-0.002269959077239,-0.006595401559025,0.0,0.0,0.0,-0.0057369121350348,60.0,2.461876153945923,-0.0,-6.61936141455044e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.237883205059916e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.727950964588672e-05,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,7.185036520240828e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.727937140269204e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0004614497011061,285.0491943359375,294.1499938964844,288.8099975585937,283.36846923828125,291.03619384765625,289.013427734375,285.22674560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009843163425102,0.0031629668083041,-0.0021786505822092,-0.0063814376480877,0.0,0.0,0.0,-0.0057107056491076,60.0,2.4332163333892822,-0.0,-6.605851154972697e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.237883205059916e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.727950964588672e-05,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,7.185036520240828e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.727937140269204e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0004614497011061,285.0491943359375,294.1499938964844,288.8099975585937,283.36846923828125,291.03619384765625,289.013427734375,285.22674560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009843163425102,0.0031629668083041,-0.0021786505822092,-0.0063814376480877,0.0,0.0,0.0,-0.0057107056491076,60.0,2.4332163333892822,-0.0,-6.605851154972697e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.233106538886204e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.722920367494226e-05,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,7.181321416283026e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.72290654317476e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0004612110788002,285.0494689941406,294.1499938964844,288.7916564941406,283.3651123046875,291.01666259765625,288.9980163574219,285.2278137207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009838071418926,0.0031162437517195,-0.0021324364934116,-0.006273144390434,0.0,0.0,0.0,-0.005697441753,60.0,2.41890287399292,-0.0,-6.599018576025628e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,9.22831823118031e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.717878128867596e-05,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,7.177596853580326e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,9.71786430454813e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0004609719035215,285.0497741699219,294.1499938964844,288.7733459472656,283.3617858886719,290.99713134765625,288.982666015625,285.2288513183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009832967771217,0.0030694091692566,-0.0020861122757196,-0.0061645922251045,0.0,0.0,0.0,-0.0056841457262635,60.0,2.4045979976654053,-0.0,-6.592173207309315e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.218716877512634e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.707766730571166e-05,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,7.170128810685128e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.70775363384746e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0004604923014994,285.0503845214844,294.1499938964844,288.7366638183594,283.35546875,290.9581298828125,288.9521179199219,285.2309265136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009822733700275,0.0029754980932921,-0.0019932247232645,-0.0059469267725944,0.0,0.0,0.0,-0.0056574861519038,60.0,2.3760125637054443,-0.0,-6.578458311423675e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.218716877512634e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.707766730571166e-05,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,7.170128810685128e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.70775363384746e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0004604923014994,285.0503845214844,294.1499938964844,288.7366638183594,283.35546875,290.9581298828125,288.9521179199219,285.2309265136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009822733700275,0.0029754980932921,-0.0019932247232645,-0.0059469267725944,0.0,0.0,0.0,-0.0056574861519038,60.0,2.3760125637054443,-0.0,-6.578458311423675e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.209100971929728e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.697640780359508e-05,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,7.162649853853509e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.6976276836358e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0004600120009854,285.051025390625,294.1499938964844,288.70001220703125,283.34942626953125,290.9192199707031,288.9219055175781,285.2330017089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009812484495341,0.00288144685328,-0.0019001982873305,-0.0057289358228445,0.0,0.0,0.0,-0.0056307865306735,60.0,2.347496509552002,-0.0,-6.56473702065341e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.209100971929728e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.697640780359508e-05,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,7.162649853853509e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.6976276836358e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0004600120009854,285.051025390625,294.1499938964844,288.70001220703125,283.34942626953125,290.9192199707031,288.9219055175781,285.2330017089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009812484495341,0.00288144685328,-0.0019001982873305,-0.0057289358228445,0.0,0.0,0.0,-0.0056307865306735,60.0,2.347496509552002,-0.0,-6.56473702065341e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.19953963602893e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,9.687572310213e-05,299.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,7.155213097576052e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.687559213489294e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,0.0004595344362314,285.0516967773437,294.1499938964844,288.663330078125,283.3437194824219,290.8804016113281,288.8921203613281,285.2350158691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009802293498069,0.0027879327535629,-0.001807703403756,-0.0055121895857155,0.0,0.0,0.0,-0.0056042396463453,60.0,2.319059371948242,-0.0,-6.551108810981533e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.19953963602893e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,9.687572310213e-05,299.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,7.155213097576052e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.687559213489294e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,0.0004595344362314,285.0516967773437,294.1499938964844,288.663330078125,283.3437194824219,290.8804016113281,288.8921203613281,285.2350158691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009802293498069,0.0027879327535629,-0.001807703403756,-0.0055121895857155,0.0,0.0,0.0,-0.0056042396463453,60.0,2.319059371948242,-0.0,-6.551108810981533e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.190088167088106e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.677619527792558e-05,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,7.147861470002681e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,9.677606431068853e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004590623138938,285.0523681640625,294.1499938964844,288.6266784667969,283.3382568359375,290.8416748046875,288.8626708984375,285.2370300292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009792218916118,0.0026954859495162,-0.0017162639414891,-0.0052979155443608,0.0,0.0,0.0,-0.0055779959075152,60.0,2.290714263916016,-0.0,-6.537649710480764e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.190088167088106e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.677619527792558e-05,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,7.147861470002681e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,9.677606431068853e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004590623138938,285.0523681640625,294.1499938964844,288.6266784667969,283.3382568359375,290.8416748046875,288.8626708984375,285.2370300292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009792218916118,0.0026954859495162,-0.0017162639414891,-0.0052979155443608,0.0,0.0,0.0,-0.0055779959075152,60.0,2.290714263916016,-0.0,-6.537649710480764e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.185425005853176e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.672708983998746e-05,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,7.14423440513201e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.67269588727504e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.0004588293959386,285.052734375,294.1499938964844,288.6083374023437,283.33563232421875,290.82232666015625,288.8481140136719,285.238037109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009787250310182,0.0026498772203922,-0.0016711521893739,-0.0051922034472227,0.0,0.0,0.0,-0.0055650486610829,60.0,2.2765824794769287,-0.0,-6.531014662414236e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.180798952002078e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.66783773037605e-05,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,7.140636444091797e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.667824633652344e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,0.0004585983406286,285.0531005859375,294.1499938964844,288.5899963378906,283.33306884765625,290.8030090332031,288.8336486816406,285.239013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009782318957149,0.0026046328712254,-0.0016264008590951,-0.0050873355939984,0.0,0.0,0.0,-0.0055522043257951,60.0,2.262479543685913,-0.0,-6.524435747223833e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.17165816645138e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.658211638452484e-05,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,7.133527105906978e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.65819854172878e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.0004581417597364,285.0538330078125,294.1499938964844,288.5533447265625,283.328125,290.764404296875,288.80487060546875,285.2409973144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009772573830559,0.0025152245070785,-0.0015379670076072,-0.0048801037482917,0.0,0.0,0.0,-0.0055268220603466,60.0,2.234321355819702,-0.0,-6.511445604928667e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
