time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267480,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.17165816645138e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.658211638452484e-05,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,7.133527105906978e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.65819854172878e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.0004581417597364,285.0538330078125,294.1499938964844,288.5533447265625,283.328125,290.764404296875,288.80487060546875,285.2409973144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009772573830559,0.0025152245070785,-0.0015379670076072,-0.0048801037482917,0.0,0.0,0.0,-0.0055268220603466,60.0,2.234321355819702,-0.0,-6.511445604928667e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.162798232864588e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.648880950408056e-05,299.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,7.126635318854824e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.648868581280112e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0004576992068905,285.0545654296875,294.1499938964844,288.51666259765625,283.32342529296875,290.7258605957031,288.77655029296875,285.2429504394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009763130801729,0.0024285630788654,-0.0014522500569,-0.0046792384237051,0.0,0.0,0.0,-0.0055022211745381,60.0,2.206292629241944,-0.0,-6.498866866877506e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.162798232864588e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.648880950408056e-05,299.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,7.126635318854824e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.648868581280112e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0004576992068905,285.0545654296875,294.1499938964844,288.51666259765625,283.32342529296875,290.7258605957031,288.77655029296875,285.2429504394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009763130801729,0.0024285630788654,-0.0014522500569,-0.0046792384237051,0.0,0.0,0.0,-0.0055022211745381,60.0,2.206292629241944,-0.0,-6.498866866877506e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.154214785667136e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.639842755859718e-05,299.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,7.11995962774381e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.639829659136012e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.000457270478364,285.05535888671875,294.1499938964844,288.4800109863281,283.31890869140625,290.6873779296875,288.7485656738281,285.244873046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009753981721587,0.0023446090053766,-0.0013692108914256,-0.0044846474193036,0.0,0.0,0.0,-0.0054783881641924,60.0,2.178389310836792,-0.0,-6.486692427642994e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.154214785667136e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.639842755859718e-05,299.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,7.11995962774381e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.639829659136012e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.000457270478364,285.05535888671875,294.1499938964844,288.4800109863281,283.31890869140625,290.6873779296875,288.7485656738281,285.244873046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009753981721587,0.0023446090053766,-0.0013692108914256,-0.0044846474193036,0.0,0.0,0.0,-0.0054783881641924,60.0,2.178389310836792,-0.0,-6.486692427642994e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.145982039626688e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.631172724766655e-05,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,7.113556057447568e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.631160355638713e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,0.0004568592412397,285.05615234375,294.1499938964844,288.4433288574219,283.3145751953125,290.64898681640625,288.72100830078125,285.24676513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009745206334628,0.0022640780080109,-0.0012895575491711,-0.0042979903519153,0.0,0.0,0.0,-0.0054555269889533,60.0,2.150625705718994,-0.0,-6.475025315921813e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.145982039626688e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.631172724766655e-05,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,7.113556057447568e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.631160355638713e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,0.0004568592412397,285.05615234375,294.1499938964844,288.4433288574219,283.3145751953125,290.64898681640625,288.72100830078125,285.24676513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009745206334628,0.0022640780080109,-0.0012895575491711,-0.0042979903519153,0.0,0.0,0.0,-0.0054555269889533,60.0,2.150625705718994,-0.0,-6.475025315921813e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.14202319108881e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.62700360105373e-05,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,7.110476872185245e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.626991231925786e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0004566615098156,285.0565795898437,294.1499938964844,288.42498779296875,283.3124694824219,290.6297912597656,288.7073669433594,285.2477111816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009740987443365,0.0022253575734794,-0.0012512587709352,-0.0042082425206899,0.0,0.0,0.0,-0.0054445355199277,60.0,2.13680100440979,-0.0,-6.4694198442794e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.138124732999132e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.622898505767807e-05,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,7.107444253051654e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.622886136639865e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.000456466776086,285.0569763183594,294.1499938964844,288.4066772460937,283.3104248046875,290.6106262207031,288.6937866210937,285.2486572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009736831998452,0.0021872248034924,-0.0012135416036471,-0.0041198572143912,0.0,0.0,0.0,-0.0054337102919816,60.0,2.1230015754699707,-0.0,-6.463901058850753e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.130654507316648e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.615031012799592e-05,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,7.101633673300967e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.615019371267408e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.0004560936358757,285.0578308105469,294.1499938964844,288.3699951171875,283.3064270019531,290.5723571777344,288.6669006347656,285.2505187988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009728867444209,0.0021141511388123,-0.0011412644525989,-0.0039504845626652,0.0,0.0,0.0,-0.0054129655472934,60.0,2.0955183506011963,-0.0,-6.453333156741793e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.130654507316648e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.615031012799592e-05,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,7.101633673300967e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.615019371267408e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.0004560936358757,285.0578308105469,294.1499938964844,288.3699951171875,283.3064270019531,290.5723571777344,288.6669006347656,285.2505187988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009728867444209,0.0021141511388123,-0.0011412644525989,-0.0039504845626652,0.0,0.0,0.0,-0.0054129655472934,60.0,2.0955183506011963,-0.0,-6.453333156741793e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.123617928707972e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,9.607621177565306e-05,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,7.096160697983578e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,9.607609536033124e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,0.0004557421489153,285.0586853027344,294.1499938964844,288.3333435058594,283.30255126953125,290.5341186523437,288.6402893066406,285.2523803710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009721367387101,0.0020453219767659,-0.0010731853544712,-0.0037909492384642,0.0,0.0,0.0,-0.0053934263996779,60.0,2.068178415298462,-0.0,-6.443386268983886e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.123617928707972e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,9.607621177565306e-05,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,7.096160697983578e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,9.607609536033124e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,0.0004557421489153,285.0586853027344,294.1499938964844,288.3333435058594,283.30255126953125,290.5341186523437,288.6402893066406,285.2523803710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009721367387101,0.0020453219767659,-0.0010731853544712,-0.0037909492384642,0.0,0.0,0.0,-0.0053934263996779,60.0,2.068178415298462,-0.0,-6.443386268983886e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.117232548305763e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.60089746513404e-05,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,7.091194129316136e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.600885096006095e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,0.0004554232000373,285.0595703125,294.1499938964844,288.2966613769531,283.2987976074219,290.4959411621094,288.6140441894531,285.2541809082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009714561747387,0.0019828593358397,-0.0010114032775163,-0.0036461702547967,0.0,0.0,0.0,-0.0053756949491798,60.0,2.0410478115081787,-0.0,-6.434366639496147e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.117232548305763e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.60089746513404e-05,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,7.091194129316136e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.600885096006095e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,0.0004554232000373,285.0595703125,294.1499938964844,288.2966613769531,283.2987976074219,290.4959411621094,288.6140441894531,285.2541809082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009714561747387,0.0019828593358397,-0.0010114032775163,-0.0036461702547967,0.0,0.0,0.0,-0.0053756949491798,60.0,2.0410478115081787,-0.0,-6.434366639496147e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.11129463929683e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.59464450716041e-05,299.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,7.086576079018414e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.594632865628228e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0004551266320049,285.0604858398437,294.1499938964844,288.260009765625,283.2951354980469,290.45782470703125,288.5880126953125,285.2559814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009708230500109,0.0019247774034738,-0.0009539542952552,-0.0035115452483296,0.0,0.0,0.0,-0.0053592058829963,60.0,2.014068841934204,-0.0,-6.425985077385121e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.11129463929683e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.59464450716041e-05,299.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,7.086576079018414e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.594632865628228e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0004551266320049,285.0604858398437,294.1499938964844,288.260009765625,283.2951354980469,290.45782470703125,288.5880126953125,285.2559814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009708230500109,0.0019247774034738,-0.0009539542952552,-0.0035115452483296,0.0,0.0,0.0,-0.0053592058829963,60.0,2.014068841934204,-0.0,-6.425985077385121e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.108363883569837e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.591558045940474e-05,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,7.08429652149789e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.591546404408292e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0004549802397377,285.0609436035156,294.1499938964844,288.2416687011719,283.2933654785156,290.43878173828125,288.5750427246094,285.25689697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009705105912871,0.0018961041932925,-0.0009255936020053,-0.0034450849052518,0.0,0.0,0.0,-0.0053510661236941,60.0,2.0005948543548584,-0.0,-6.421849008120263e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.10588350961916e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.588945977156982e-05,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,7.082366937538609e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.5889343356248e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0004548563447315,285.0614013671875,294.1499938964844,288.22332763671875,283.29156494140625,290.41973876953125,288.5621337890625,285.2577514648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009702462702989,0.0018718357896432,-0.0009015895193442,-0.0033888344187289,0.0,0.0,0.0,-0.0053441780619323,60.0,1.9872338771820068,-0.0,-6.418349585146643e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.102994226850568e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.58590317168273e-05,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.080119394231588e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.585891530150548e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0004547120188362,285.0619201660156,294.1499938964844,288.2027893066406,283.28961181640625,290.3984375,288.5476989746094,285.2587585449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009699380607344,0.0018435689853504,-0.0008736309828236,-0.0033233165740966,0.0,0.0,0.0,-0.0053361523896455,60.0,1.9722504615783687,-0.0,-6.414275333099796e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.10118906176649e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.584002691553906e-05,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,7.078715862007812e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.583991050021724e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0004546218842733,285.0623474121094,294.1499938964844,288.1866760253906,283.2880554199219,290.3817138671875,288.5363464355469,285.259521484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009697456844151,0.0018259105272591,-0.0008561647846363,-0.0032823863439261,0.0,0.0,0.0,-0.0053311400115489,60.0,1.9605714082717896,-0.0,-6.411730169020302e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.097370639210568e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.579981269780546e-05,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,7.075745816109702e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.579970355844124e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0004544311668723,285.06329345703125,294.1499938964844,288.1499938964844,283.2846069335937,290.3436889648437,288.5103759765625,285.2612609863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000969338521827,0.0017885490087792,-0.0008192104869522,-0.0031957877799868,0.0,0.0,0.0,-0.0053205336444079,60.0,1.93356454372406,-0.0,-6.40634780779692e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.097370639210568e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.579981269780546e-05,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,7.075745816109702e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.579970355844124e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0004544311668723,285.06329345703125,294.1499938964844,288.1499938964844,283.2846069335937,290.3436889648437,288.5103759765625,285.2612609863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000969338521827,0.0017885490087792,-0.0008192104869522,-0.0031957877799868,0.0,0.0,0.0,-0.0053205336444079,60.0,1.93356454372406,-0.0,-6.40634780779692e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.094804408960044e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.57727897912264e-05,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,7.073750020936131e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.577268065186216e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.000454302993603,285.0643005371094,294.1499938964844,288.1101989746094,283.2789306640625,290.3056030273437,288.48370361328125,285.2629699707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009690647711977,0.001763432752341,-0.0007943679811432,-0.0031375719700008,0.0,0.0,0.0,-0.0053134034387767,60.0,1.9053452014923096,-0.0,-6.402730434729166e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.094804408960044e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.57727897912264e-05,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,7.073750020936131e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.577268065186216e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.000454302993603,285.0643005371094,294.1499938964844,288.1101989746094,283.2789306640625,290.3056030273437,288.48370361328125,285.2629699707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009690647711977,0.001763432752341,-0.0007943679811432,-0.0031375719700008,0.0,0.0,0.0,-0.0053134034387767,60.0,1.9053452014923096,-0.0,-6.402730434729166e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.093819244299084e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.576240699971096e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,7.072983135003597e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.576229786034672e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004542537790257,285.0652770996094,294.1499938964844,288.064453125,283.2690124511719,290.2673645019531,288.4559631347656,285.2646789550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009689594735391,0.001753770164214,-0.0007848106906749,-0.0031151755247265,0.0,0.0,0.0,-0.0053106602281332,60.0,1.8751206398010247,-0.0,-6.401339192052546e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.093819244299084e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.576240699971096e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,7.072983135003597e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.576229786034672e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004542537790257,285.0652770996094,294.1499938964844,288.064453125,283.2690124511719,290.2673645019531,288.4559631347656,285.2646789550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009689594735391,0.001753770164214,-0.0007848106906749,-0.0031151755247265,0.0,0.0,0.0,-0.0053106602281332,60.0,1.8751206398010247,-0.0,-6.401339192052546e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.093798144022004e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.576218872098252e-05,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,7.072967127896845e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.576207958161832e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0004542527312878,285.0657958984375,294.1499938964844,288.0395202636719,283.2625732421875,290.2481994628906,288.4417419433594,285.2655029296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009689570288173,0.001753554912284,-0.0007845978252589,-0.0031146765686571,0.0,0.0,0.0,-0.0053105987608432,60.0,1.8593482971191408,-0.0,-6.401307928172173e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.094343840843068e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.576793672749773e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,7.073391316225752e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.576782758813351e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,0.0004542800015769,285.0662841796875,294.1499938964844,288.0133056640625,283.2552185058594,290.22900390625,288.42730712890625,285.266357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009690151200629,0.0017588766058906,-0.0007898614858277,-0.0031270114704966,0.0,0.0,0.0,-0.0053121098317205,60.0,1.8429548740386963,-0.0,-6.402074603784058e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.097072324948384e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.579666948411614e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,7.075512985466048e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.579656034475192e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.0004544163239188,285.0673217773437,294.1499938964844,287.9572448730469,283.2378234863281,290.1903076171875,288.3957214355469,285.2680053710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009693056927062,0.0017855308251455,-0.0008162251324392,-0.0031887921504676,0.0,0.0,0.0,-0.0053196772933006,60.0,1.806802034378052,-0.0,-6.405912955642634e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.097072324948384e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.579666948411614e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,7.075512985466048e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.579656034475192e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.0004544163239188,285.0673217773437,294.1499938964844,287.9572448730469,283.2378234863281,290.1903076171875,288.3957214355469,285.2680053710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009693056927062,0.0017855308251455,-0.0008162251324392,-0.0031887921504676,0.0,0.0,0.0,-0.0053196772933006,60.0,1.806802034378052,-0.0,-6.405912955642634e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,9.101469913730398e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.58429736783728e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,7.078933413140476e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.58428645390086e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0004546359996311,285.068359375,294.1499938964844,287.8967590332031,283.2172241210937,290.1512451171875,288.36163330078125,285.2696533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009697738569229,0.0018285035621374,-0.0008587297052145,-0.0032883968669921,0.0,0.0,0.0,-0.0053318757563829,60.0,1.7680549621582031,-0.0,-6.412103914499312e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,9.101469913730398e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.58429736783728e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,7.078933413140476e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.58428645390086e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0004546359996311,285.068359375,294.1499938964844,287.8967590332031,283.2172241210937,290.1512451171875,288.36163330078125,285.2696533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009697738569229,0.0018285035621374,-0.0008587297052145,-0.0032883968669921,0.0,0.0,0.0,-0.0053318757563829,60.0,1.7680549621582031,-0.0,-6.412103914499312e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.1076064563822e-05,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.590759145794436e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,7.083705713739619e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.590748959453776e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0004549425211735,285.0694274902344,294.1499938964844,287.8323974609375,283.1937255859375,290.1116943359375,288.32354736328125,285.2712707519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009704274125397,0.001888480852358,-0.0009180534398183,-0.0034274153877049,0.0,0.0,0.0,-0.0053489017300307,60.0,1.726615309715271,-0.0,-6.420749798508042e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.1076064563822e-05,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.590759145794436e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,7.083705713739619e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.590748959453776e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0004549425211735,285.0694274902344,294.1499938964844,287.8323974609375,283.1937255859375,290.1116943359375,288.32354736328125,285.2712707519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009704274125397,0.001888480852358,-0.0009180534398183,-0.0034274153877049,0.0,0.0,0.0,-0.0053489017300307,60.0,1.726615309715271,-0.0,-6.420749798508042e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.11532697500661e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.598889300832524e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,7.089710561558604e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.598879114491864e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0004553282051347,285.0705261230469,294.1499938964844,287.7646484375,283.16766357421875,290.0716552734375,288.28125,285.2728576660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009712497703731,0.0019639474339783,-0.0009926975471898,-0.0036023354623466,0.0,0.0,0.0,-0.0053703249432146,60.0,1.683100342750549,-0.0,-6.431636734305357e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.11532697500661e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.598889300832524e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,7.089710561558604e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.598879114491864e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0004553282051347,285.0705261230469,294.1499938964844,287.7646484375,283.16766357421875,290.0716552734375,288.28125,285.2728576660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009712497703731,0.0019639474339783,-0.0009926975471898,-0.0036023354623466,0.0,0.0,0.0,-0.0053703249432146,60.0,1.683100342750549,-0.0,-6.431636734305357e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.119634341914208e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.603425132809208e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,7.093060412444174e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.603414946468548e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,0.0004555433697532,285.0710754394531,294.1499938964844,287.72967529296875,283.1537780761719,290.0514831542969,288.2588806152344,285.2736511230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009717085049487,0.002006052294746,-0.0010343437315896,-0.0036999280564486,0.0,0.0,0.0,-0.0053822770714759,60.0,1.6608222723007202,-0.0,-6.437714716867049e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
