time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269760,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.124698408413678e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.60875695454888e-05,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,7.096998888300732e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.60874676820822e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,0.0004557963402476,285.0716247558594,294.1499938964844,287.6940612792969,283.139404296875,290.03106689453125,288.2342224121094,285.2744445800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009722480899654,0.0020555537194013,-0.0010833055712282,-0.0038146646693348,0.0,0.0,0.0,-0.0053963302634656,60.0,1.6377811431884766,-0.0,-6.444864197874267e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.131493425229564e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.61591285886243e-05,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,7.102284143911675e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.61590267252177e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0004561357491184,285.07232666015625,294.1499938964844,287.6476135253906,283.1203308105469,290.0048217773437,288.2016906738281,285.2754211425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009729717858135,0.0021219784393906,-0.001149006653577,-0.00396862719208,0.0,0.0,0.0,-0.0054151862859725,60.0,1.6080214977264404,-0.0,-6.454464340777123e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.135751315625384e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.62039630394429e-05,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.105596159817651e-05,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.620386845199393e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0004563484690152,285.0727233886719,294.1499938964844,287.62109375,283.1093139648437,289.9898986816406,288.181884765625,285.2760009765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009734254563227,0.0021636050660163,-0.0011901796096935,-0.0040651108138263,0.0,0.0,0.0,-0.0054270033724606,60.0,1.5909074544906616,-0.0,-6.460484058834481e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.148418030235916e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.633735317038372e-05,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,7.115447806427255e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.633725858293474e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0004569812153931,285.0738525390625,294.1499938964844,287.5462951660156,283.07769775390625,289.94805908203125,288.123779296875,285.27752685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000974774826318,0.0022874360438436,-0.0013126612175256,-0.0043521304614841,0.0,0.0,0.0,-0.0054621561430394,60.0,1.5427911281585691,-0.0,-6.478408920429501e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.148418030235916e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.633735317038372e-05,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,7.115447806427255e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.633725858293474e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0004569812153931,285.0738525390625,294.1499938964844,287.5462951660156,283.07769775390625,289.94805908203125,288.123779296875,285.27752685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000974774826318,0.0022874360438436,-0.0013126612175256,-0.0043521304614841,0.0,0.0,0.0,-0.0054621561430394,60.0,1.5427911281585691,-0.0,-6.478408920429501e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.162626520264894e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.64869759627618e-05,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,7.126498530851677e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.64868740993552e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0004576909705065,285.07501220703125,294.1499938964844,287.4701538085937,283.04498291015625,289.9056091308594,288.0596618652344,285.2790222167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009762884583324,0.0024263367522507,-0.0014500484103336,-0.0046740784309804,0.0,0.0,0.0,-0.0055015874095261,60.0,1.4937281608581543,-0.0,-6.498543569932735e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.162626520264894e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,9.64869759627618e-05,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,7.126498530851677e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.64868740993552e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0004576909705065,285.07501220703125,294.1499938964844,287.4701538085937,283.04498291015625,289.9056091308594,288.0596618652344,285.2790222167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009762884583324,0.0024263367522507,-0.0014500484103336,-0.0046740784309804,0.0,0.0,0.0,-0.0055015874095261,60.0,1.4937281608581543,-0.0,-6.498543569932735e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,9.17824581847526e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.665145626058802e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,7.138647197280079e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,9.665135439718142e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0004584712150972,285.076171875,294.1499938964844,287.3931884765625,283.0114440917969,289.86248779296875,287.98944091796875,285.280517578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009779524989426,0.0025790371000766,-0.001601084601134,-0.0050280098803341,0.0,0.0,0.0,-0.0055449362844228,60.0,1.4440158605575562,-0.0,-6.520716056002129e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,9.17824581847526e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.665145626058802e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,7.138647197280079e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,9.665135439718142e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0004584712150972,285.076171875,294.1499938964844,287.3931884765625,283.0114440917969,289.86248779296875,287.98944091796875,285.280517578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009779524989426,0.0025790371000766,-0.001601084601134,-0.0050280098803341,0.0,0.0,0.0,-0.0055449362844228,60.0,1.4440158605575562,-0.0,-6.520716056002129e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.186457464238627e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.673792374087498e-05,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,7.14503403287381e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.6737829153426e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0004588814044836,285.0767517089844,294.1499938964844,287.3545837402344,282.9945068359375,289.8407287597656,287.95233154296875,285.28125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009788273600861,0.0026593138463795,-0.001680486369878,-0.0052140760235488,0.0,0.0,0.0,-0.0055677252821624,60.0,1.4190196990966797,-0.0,-6.532386720436989e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.195104939863086e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.68289896263741e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,7.15175992809236e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.682889503892512e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0004593133926391,285.0773620605469,294.1499938964844,287.31591796875,282.9775085449219,289.8186950683594,287.9131164550781,285.281982421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000979748670943,0.0027438555844128,-0.0017641067970544,-0.0054100272245705,0.0,0.0,0.0,-0.0055917254649102,60.0,1.393934726715088,-0.0,-6.544689767906675e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.212904114974664e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.701641829451546e-05,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,7.165603165049106e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.701632370706648e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0004602024855557,285.0785522460937,294.1499938964844,287.2388610839844,282.94354248046875,289.7742919921875,287.8316650390625,285.2834167480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009816448437049,0.0029178624972701,-0.0019362177699804,-0.0058133406564593,0.0,0.0,0.0,-0.0056411223486065,60.0,1.34380042552948,-0.0,-6.570048327603217e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.212904114974664e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.701641829451546e-05,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,7.165603165049106e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.701632370706648e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0004602024855557,285.0785522460937,294.1499938964844,287.2388610839844,282.94354248046875,289.7742919921875,287.8316650390625,285.2834167480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009816448437049,0.0029178624972701,-0.0019362177699804,-0.0058133406564593,0.0,0.0,0.0,-0.0056411223486065,60.0,1.34380042552948,-0.0,-6.570048327603217e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.231460717273876e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.721182141220196e-05,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,7.1800357545726e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.7211726824753e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004611294134519,285.07977294921875,294.1499938964844,287.1625061035156,282.9098815917969,289.7292175292969,287.74517822265625,285.2848205566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009836218087002,0.0030992699321359,-0.0021156480070203,-0.0062338029965758,0.0,0.0,0.0,-0.0056926207616925,60.0,1.293871283531189,-0.0,-6.596537360792355e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.231460717273876e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.721182141220196e-05,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,7.1800357545726e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.7211726824753e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004611294134519,285.07977294921875,294.1499938964844,287.1625061035156,282.9098815917969,289.7292175292969,287.74517822265625,285.2848205566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009836218087002,0.0030992699321359,-0.0021156480070203,-0.0062338029965758,0.0,0.0,0.0,-0.0056926207616925,60.0,1.293871283531189,-0.0,-6.596537360792355e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.250431321561337e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.74115973804146e-05,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,7.194790669018403e-05,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.741150279296562e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,0.0004620770632755,285.0809936523437,294.1499938964844,287.0873718261719,282.8768920898437,289.6835327148437,287.654541015625,285.28619384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009856430115178,0.0032847328111529,-0.0022990899160504,-0.0066636628471314,0.0,0.0,0.0,-0.0057452707551419,60.0,1.244484543800354,-0.0,-6.623674408956505e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.250431321561337e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.74115973804146e-05,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,7.194790669018403e-05,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.741150279296562e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,0.0004620770632755,285.0809936523437,294.1499938964844,287.0873718261719,282.8768920898437,289.6835327148437,287.654541015625,285.28619384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009856430115178,0.0032847328111529,-0.0022990899160504,-0.0066636628471314,0.0,0.0,0.0,-0.0057452707551419,60.0,1.244484543800354,-0.0,-6.623674408956505e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.269518341170624e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.76125884335488e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,7.209635805338621e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.761250112205744e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0004630305047612,285.0822448730469,294.1499938964844,287.0139465332031,282.8450012207031,289.63726806640625,287.5610656738281,285.2875671386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009876764379441,0.0034713253844529,-0.0024836489465087,-0.0070961383171379,0.0,0.0,0.0,-0.0057982415892183,60.0,1.1959015130996704,-0.0,-6.65103314645421e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.269518341170624e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.76125884335488e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,7.209635805338621e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.761250112205744e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0004630305047612,285.0822448730469,294.1499938964844,287.0139465332031,282.8450012207031,289.63726806640625,287.5610656738281,285.2875671386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009876764379441,0.0034713253844529,-0.0024836489465087,-0.0070961383171379,0.0,0.0,0.0,-0.0057982415892183,60.0,1.1959015130996704,-0.0,-6.65103314645421e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.27900182432495e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.771245822776108e-05,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,7.21701217116788e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.77123636403121e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0004635042278096,285.0828857421875,294.1499938964844,286.9780578613281,282.82958984375,289.6138610839844,287.51348876953125,285.2882080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009886868065223,0.0035640350542962,-0.0025753483641892,-0.0073110149241983,0.0,0.0,0.0,-0.005824560765177,60.0,1.172121524810791,-0.0,-6.66464785581411e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.288420551456512e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.781163680600002e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,7.22433760529384e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.781154221855104e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0004639747203327,285.08349609375,294.1499938964844,286.9428100585937,282.8145751953125,289.5903625488281,287.4657287597656,285.28887939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009896901901811,0.0036561083979904,-0.0026664182078093,-0.0075244158506393,0.0,0.0,0.0,-0.0058506987988948,60.0,1.1486365795135498,-0.0,-6.678182273844868e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.301854151999578e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.79531032498926e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,7.234785880427808e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.79530086624436e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0004646457964554,285.0844116210937,294.1499938964844,286.89324951171875,282.7937927246094,289.5563659667969,287.3968505859375,285.2898254394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009911214001476,0.0037874362897127,-0.0027963148895651,-0.0078287972137331,0.0,0.0,0.0,-0.0058879815042018,60.0,1.1153054237365725,-0.0,-6.697511878428486e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.307001164415853e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.800730185816064e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.238789112307131e-05,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.800721454666927e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,0.0004649028996936,285.08477783203125,294.1499938964844,286.8743896484375,282.7859802246094,289.5430908203125,287.3701477050781,285.2901916503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009916698327288,0.003837751224637,-0.0028460812754929,-0.007945411838591,0.0,0.0,0.0,-0.0059022651985287,60.0,1.1025995016098022,-0.0,-6.704924970790671e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.32507391553372e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.819761180551724e-05,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,7.252845534821972e-05,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.819752449402586e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0004658056423068,285.0860595703125,294.1499938964844,286.80926513671875,282.7596435546875,289.4953918457031,287.2753601074219,285.2914428710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009935952257364,0.00401441892609,-0.0030208237003535,-0.0083548752591013,0.0,0.0,0.0,-0.0059524192474782,60.0,1.0583385229110718,-0.0,-6.73098625725288e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.32507391553372e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.819761180551724e-05,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,7.252845534821972e-05,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.819752449402586e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0004658056423068,285.0860595703125,294.1499938964844,286.80926513671875,282.7596435546875,289.4953918457031,287.2753601074219,285.2914428710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009935952257364,0.00401441892609,-0.0030208237003535,-0.0083548752591013,0.0,0.0,0.0,-0.0059524192474782,60.0,1.0583385229110718,-0.0,-6.73098625725288e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.342518023913726e-05,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.838130790740252e-05,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,7.26641301298514e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.838122059591116e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0004666770400945,285.0873718261719,294.1499938964844,286.7478942871094,282.73590087890625,289.4473876953125,287.1825866699219,285.2926940917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009954536799341,0.0041849436238408,-0.0031894901767373,-0.0087500968948006,0.0,0.0,0.0,-0.0060008293949067,60.0,1.0163393020629885,-0.0,-6.756189208090292e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.342518023913726e-05,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.838130790740252e-05,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,7.26641301298514e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.838122059591116e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0004666770400945,285.0873718261719,294.1499938964844,286.7478942871094,282.73590087890625,289.4473876953125,287.1825866699219,285.2926940917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009954536799341,0.0041849436238408,-0.0031894901767373,-0.0087500968948006,0.0,0.0,0.0,-0.0060008293949067,60.0,1.0163393020629885,-0.0,-6.756189208090292e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.359295654576272e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.855798271019012e-05,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,7.279462442966178e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.855789539869876e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0004675151431001,285.08868408203125,294.1499938964844,286.6908264160156,282.71514892578125,289.3991394042969,287.09283447265625,285.2939147949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009972411207854,0.0043489499948918,-0.003351709106937,-0.0091302078217267,0.0,0.0,0.0,-0.0060473894700407,60.0,0.9768528938293456,-0.0,-6.7804741377131e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.359295654576272e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.855798271019012e-05,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,7.279462442966178e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.855789539869876e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0004675151431001,285.08868408203125,294.1499938964844,286.6908264160156,282.71514892578125,289.3991394042969,287.09283447265625,285.2939147949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009972411207854,0.0043489499948918,-0.003351709106937,-0.0091302078217267,0.0,0.0,0.0,-0.0060473894700407,60.0,0.9768528938293456,-0.0,-6.7804741377131e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.36732831178233e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.86425729934126e-05,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,7.285710307769477e-05,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.864248568192124e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0004679163976106,285.08935546875,294.1499938964844,286.6640625,282.7060546875,289.3749084472656,287.0499267578125,285.2945251464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009980968898162,0.0044274693354964,-0.0034293723292648,-0.009312187321484,0.0,0.0,0.0,-0.0060696802102029,60.0,0.9585078954696656,-0.0,-6.79211638043853e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.375317313242704e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.87266976153478e-05,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,7.29192397557199e-05,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.872661030385645e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0004683154693339,285.09002685546875,294.1499938964844,286.6385498046875,282.6978454589844,289.3507080078125,287.0076599121094,285.29510498046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009989478858187,0.0045055635273456,-0.0035066157579421,-0.0094931814819574,0.0,0.0,0.0,-0.0060918498784303,60.0,0.9404906630516052,-0.0,-6.803705332458776e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,9.3904891400598e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,9.888646309264004e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,7.303723396034911e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.888637578114869e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0004690733330789,285.09136962890625,294.1499938964844,286.59161376953125,282.684326171875,289.3022155761719,286.9267883300781,285.2962646484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010005643125623,0.0046538626775145,-0.0036532981321215,-0.0098368823528289,0.0,0.0,0.0,-0.006133952178061,60.0,0.9069984555244446,-0.0,-6.825739973237432e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,9.3904891400598e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,9.888646309264004e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,7.303723396034911e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.888637578114869e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0004690733330789,285.09136962890625,294.1499938964844,286.59161376953125,282.684326171875,289.3022155761719,286.9267883300781,285.2962646484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010005643125623,0.0046538626775145,-0.0036532981321215,-0.0098368823528289,0.0,0.0,0.0,-0.006133952178061,60.0,0.9069984555244446,-0.0,-6.825739973237432e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.404488810105248e-05,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.903388854581864e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,7.314612594200298e-05,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.903380123432726e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.000469772669021,285.0927124023437,294.1499938964844,286.55047607421875,282.6750183105469,289.2538146972656,286.8513488769531,285.2973937988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010020558256655,0.0047907060943543,-0.0037886502686887,-0.0101540312170982,0.0,0.0,0.0,-0.0061728013679385,60.0,0.8772026300430298,-0.0,-6.846104128044318e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.404488810105248e-05,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.903388854581864e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,7.314612594200298e-05,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.903380123432726e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.000469772669021,285.0927124023437,294.1499938964844,286.55047607421875,282.6750183105469,289.2538146972656,286.8513488769531,285.2973937988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010020558256655,0.0047907060943543,-0.0037886502686887,-0.0101540312170982,0.0,0.0,0.0,-0.0061728013679385,60.0,0.8772026300430298,-0.0,-6.846104128044318e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.4171438831836e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.91671477095224e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,7.324454782065004e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.916706767398864e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0004704048042185,285.0940856933594,294.1499938964844,286.5156555175781,282.6703186035156,289.20556640625,286.78271484375,285.2984924316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010034040315076,0.0049144001677632,-0.0039109960198402,-0.0104407025501132,0.0,0.0,0.0,-0.0062079173512756,60.0,0.8515573143959045,-0.0,-6.864538448780877e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.4171438831836e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.91671477095224e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,7.324454782065004e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.916706767398864e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0004704048042185,285.0940856933594,294.1499938964844,286.5156555175781,282.6703186035156,289.20556640625,286.78271484375,285.2984924316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010034040315076,0.0049144001677632,-0.0039109960198402,-0.0104407025501132,0.0,0.0,0.0,-0.0062079173512756,60.0,0.8515573143959045,-0.0,-6.864538448780877e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.42803526413627e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.928183862939476e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,7.332926179515198e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.9281758593861e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.0004709488712251,285.095458984375,294.1499938964844,286.4877014160156,282.6706237792969,289.1575927734375,286.72088623046875,285.299560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010045643430203,0.0050208512693643,-0.0040162871591746,-0.0106874108314514,0.0,0.0,0.0,-0.0062381387688219,60.0,0.8300772309303284,-0.0,-6.880422631638794e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
