time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272040,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.42803526413627e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.928183862939476e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,7.332926179515198e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.9281758593861e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.0004709488712251,285.095458984375,294.1499938964844,286.4877014160156,282.6706237792969,289.1575927734375,286.72088623046875,285.299560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010045643430203,0.0050208512693643,-0.0040162871591746,-0.0106874108314514,0.0,0.0,0.0,-0.0062381387688219,60.0,0.8300772309303284,-0.0,-6.880422631638794e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.432758815819398e-05,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,9.933157707564531e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,7.336599810514599e-05,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.933149704011156e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,0.0004711848159786,285.0961608886719,294.1499938964844,286.4764404296875,282.6727905273437,289.1337585449219,286.6928100585937,285.30010986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010050673736259,0.0050670155324041,-0.0040619480423629,-0.010794399306178,0.0,0.0,0.0,-0.0062512438744306,60.0,0.8209620118141174,-0.0,-6.887317027803874e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.436691470909864e-05,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.937299182638526e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,7.339658623095602e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.93729117908515e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.000471381295938,285.09686279296875,294.1499938964844,286.46710205078125,282.67633056640625,289.1100769042969,286.6670837402344,285.3006286621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010054863523691,0.0051054530777037,-0.0040999669581651,-0.01088348031044,0.0,0.0,0.0,-0.0062621566466987,60.0,0.8133751153945923,-0.0,-6.893059634194287e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.441711154067888e-05,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,9.94258516584523e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,7.343562901951373e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,9.942577162291856e-05,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,0.0004716320254374,285.09796142578125,294.1499938964844,286.45623779296875,282.6850891113281,289.07244873046875,286.6299133300781,285.3014221191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010060210479423,0.0051545067690312,-0.0041484856046736,-0.0109971640631556,0.0,0.0,0.0,-0.0062760831788182,60.0,0.8035658001899719,-0.0,-6.900392435227334e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.442646114621311e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.943569602910428e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,7.34428977011703e-05,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.943560871761292e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,0.0004716787079814,285.0982666015625,294.1499938964844,286.454345703125,282.6878967285156,289.0631103515625,286.6215209960937,285.3016357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010061206994578,0.0051636388525366,-0.0041575180366635,-0.0110183274373412,0.0,0.0,0.0,-0.0062786759808659,60.0,0.8016914129257202,-0.0,-6.901758098365465e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.445671457797288e-05,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,9.94675501715392e-05,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,7.346642814809456e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.946747013600544e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0004718298732768,285.09967041015625,294.1499938964844,286.45001220703125,282.70562744140625,289.0168762207031,286.5841979980469,285.3026123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010064428206533,0.0051931939087808,-0.0041867513209581,-0.0110868234187364,0.0,0.0,0.0,-0.0062870671972632,60.0,0.7950939536094666,-0.0,-6.906178384724626e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.445671457797288e-05,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,9.94675501715392e-05,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,7.346642814809456e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.946747013600544e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0004718298732768,285.09967041015625,294.1499938964844,286.45001220703125,282.70562744140625,289.0168762207031,286.5841979980469,285.3026123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010064428206533,0.0051931939087808,-0.0041867513209581,-0.0110868234187364,0.0,0.0,0.0,-0.0062870671972632,60.0,0.7950939536094666,-0.0,-6.906178384724626e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.446632611798124e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.947767830453812e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,7.347390055656433e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.947759826900436e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.0004718778945971,285.10107421875,294.1499938964844,286.45001220703125,282.7259521484375,288.971435546875,286.5549011230469,285.3035888671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010065451497212,0.0052025727927684,-0.0041960277594625,-0.0111085595563054,0.0,0.0,0.0,-0.006289729848504,60.0,0.7923504114151001,-0.0,-6.907580996085019e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.446632611798124e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.947767830453812e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,7.347390055656433e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.947759826900436e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.0004718778945971,285.10107421875,294.1499938964844,286.45001220703125,282.7259521484375,288.971435546875,286.5549011230469,285.3035888671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010065451497212,0.0052025727927684,-0.0041960277594625,-0.0111085595563054,0.0,0.0,0.0,-0.006289729848504,60.0,0.7923504114151001,-0.0,-6.907580996085019e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.446676995139568e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,9.947814396582544e-05,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,7.34742425265722e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.947806393029168e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.000471880135592,285.1025085449219,294.1499938964844,286.45001220703125,282.7449645996094,288.9267883300781,286.531982421875,285.3045349121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010065496899187,0.0052029872313141,-0.0041964375413954,-0.0111095197498798,0.0,0.0,0.0,-0.0062898476608097,60.0,0.7910723090171814,-0.0,-6.907643523845763e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.446676995139568e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,9.947814396582544e-05,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,7.34742425265722e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.947806393029168e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.000471880135592,285.1025085449219,294.1499938964844,286.45001220703125,282.7449645996094,288.9267883300781,286.531982421875,285.3045349121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010065496899187,0.0052029872313141,-0.0041964375413954,-0.0111095197498798,0.0,0.0,0.0,-0.0062898476608097,60.0,0.7910723090171814,-0.0,-6.907643523845763e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.44638450164348e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.947505895979702e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,7.347197242779657e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,9.947498620022088e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0004718655254691,285.10321044921875,294.1499938964844,286.45001220703125,282.75396728515625,288.9048156738281,286.5226745605469,285.30499267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010065183741971,0.0052001173608005,-0.0041935988701879,-0.0111028691753745,0.0,0.0,0.0,-0.0062890327535569,60.0,0.7906262278556824,-0.0,-6.90721364549063e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.445915202377364e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,9.9470118584577e-05,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,7.346831989707425e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.947004582500084e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.0004718420968856,285.1039428710937,294.1499938964844,286.45001220703125,282.7626647949219,288.8830261230469,286.5143737792969,285.3054504394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010064681991934,0.005195521749556,-0.0041890535503625,-0.0110922176390886,0.0,0.0,0.0,-0.0062877279706299,60.0,0.7902173399925232,-0.0,-6.90652655066515e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.444428724236786e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,9.945446072379129e-05,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,7.345675840042531e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.945438796421512e-05,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.0004717678530141,285.1053771972656,294.1499938964844,286.45001220703125,282.7791442871094,288.8399658203125,286.5004272460937,285.30633544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010063096415251,0.0051809679716825,-0.0041746580973267,-0.0110584888607263,0.0,0.0,0.0,-0.0062835966236889,60.0,0.7894414067268372,-0.0,-6.90434944772278e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.444428724236786e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,9.945446072379129e-05,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,7.345675840042531e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.945438796421512e-05,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.0004717678530141,285.1053771972656,294.1499938964844,286.45001220703125,282.7791442871094,288.8399658203125,286.5004272460937,285.30633544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010063096415251,0.0051809679716825,-0.0041746580973267,-0.0110584888607263,0.0,0.0,0.0,-0.0062835966236889,60.0,0.7894414067268372,-0.0,-6.90434944772278e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.442256850888953e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.943158511305228e-05,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,7.343986362684518e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.943151235347614e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.0004716593539342,285.1068115234375,294.1499938964844,286.45001220703125,282.79443359375,288.79766845703125,286.4894104003906,285.3072204589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00100607809145,0.0051597151905298,-0.0041536372154951,-0.0110092349350452,0.0,0.0,0.0,-0.0062775630503892,60.0,0.7886691093444824,-0.0,-6.901171190065726e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.442256850888953e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.943158511305228e-05,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,7.343986362684518e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.943151235347614e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.0004716593539342,285.1068115234375,294.1499938964844,286.45001220703125,282.79443359375,288.79766845703125,286.4894104003906,285.3072204589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00100607809145,0.0051597151905298,-0.0041536372154951,-0.0110092349350452,0.0,0.0,0.0,-0.0062775630503892,60.0,0.7886691093444824,-0.0,-6.901171190065726e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.439374844077976e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,9.940124436980112e-05,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,7.341744640143588e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.940116433426738e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0004715154063887,285.1082458496094,294.1499938964844,286.45001220703125,282.8085632324219,288.7561950683594,286.48095703125,285.3080749511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010057707550004,0.0051315259188413,-0.0041257548145949,-0.0109439045190811,0.0,0.0,0.0,-0.0062695601955056,60.0,0.787867546081543,-0.0,-6.896956961099934e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.439374844077976e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,9.940124436980112e-05,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,7.341744640143588e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.940116433426738e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0004715154063887,285.1082458496094,294.1499938964844,286.45001220703125,282.8085632324219,288.7561950683594,286.48095703125,285.3080749511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010057707550004,0.0051315259188413,-0.0041257548145949,-0.0109439045190811,0.0,0.0,0.0,-0.0062695601955056,60.0,0.787867546081543,-0.0,-6.896956961099934e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.435870015295222e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.936433343682438e-05,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,7.339018338825554e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.936426067724824e-05,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.0004713403468485,285.1097106933594,294.1499938964844,286.45001220703125,282.82159423828125,288.7153625488281,286.4741516113281,285.30889892578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010053971782326,0.0050972462631762,-0.0040918490849435,-0.0108644599094986,0.0,0.0,0.0,-0.0062598283402621,60.0,0.7870314121246338,-0.0,-6.891833237432365e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.435870015295222e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.936433343682438e-05,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,7.339018338825554e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.936426067724824e-05,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.0004713403468485,285.1097106933594,294.1499938964844,286.45001220703125,282.82159423828125,288.7153625488281,286.4741516113281,285.30889892578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010053971782326,0.0050972462631762,-0.0040918490849435,-0.0108644599094986,0.0,0.0,0.0,-0.0062598283402621,60.0,0.7870314121246338,-0.0,-6.891833237432365e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,9.433938248548655e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,9.934398985933512e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,7.337515853578225e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,9.934391709975898e-05,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0004712438676506,285.1104431152344,294.1499938964844,286.45001220703125,282.82769775390625,288.6951904296875,286.4713439941406,285.309326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010051912395283,0.0050783515907824,-0.0040731602348387,-0.0108206709846854,0.0,0.0,0.0,-0.0062544639222323,60.0,0.7866004109382629,-0.0,-6.88901025114319e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.431843500351532e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.932193643180652e-05,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,7.335886766668409e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.93218636722304e-05,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.0004711392393801,285.1111755371094,294.1499938964844,286.45001220703125,282.83355712890625,288.6752014160156,286.4688415527344,285.3097229003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001004967954941,0.0050578671507537,-0.0040528988465666,-0.0107731968164443,0.0,0.0,0.0,-0.0062486487440764,60.0,0.7861600518226624,-0.0,-6.88595065412301e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,9.427839540876448e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,9.927976498147471e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,7.332772656809539e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,9.92796922218986e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0004709392378572,285.1124572753906,294.1499938964844,286.45001220703125,282.8432312011719,288.6405334472656,286.4652099609375,285.3104248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010045411763712,0.0050187078304588,-0.0040141665376722,-0.0106824431568384,0.0,0.0,0.0,-0.0062375315465033,60.0,0.7853637933731079,-0.0,-6.880102887407702e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,9.427274198969826e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.927381324814633e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,7.332333188969642e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,9.92737477645278e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0004709110071416,285.1126403808594,294.1499938964844,286.45001220703125,282.844482421875,288.63580322265625,286.4647521972656,285.3105163574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010044809896498,0.0050131813623011,-0.0040087006054818,-0.0106696346774697,0.0,0.0,0.0,-0.006235962267965,60.0,0.7852540016174316,-0.0,-6.87927723674875e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,9.42225378821604e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.922094614012168e-05,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,7.32842818251811e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.922088065650314e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.0004706602485384,285.1141052246094,294.1499938964844,286.45001220703125,282.8544616699219,288.5970764160156,286.46148681640625,285.3113098144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010039458284154,0.0049640848301351,-0.0039601391181349,-0.010555850341916,0.0,0.0,0.0,-0.0062220240943133,60.0,0.7843194603919983,-0.0,-6.87195012005759e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,9.42225378821604e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.922094614012168e-05,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,7.32842818251811e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.922088065650314e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.0004706602485384,285.1141052246094,294.1499938964844,286.45001220703125,282.8544616699219,288.5970764160156,286.46148681640625,285.3113098144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010039458284154,0.0049640848301351,-0.0039601391181349,-0.010555850341916,0.0,0.0,0.0,-0.0062220240943133,60.0,0.7843194603919983,-0.0,-6.87195012005759e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,9.416839020559564e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,9.916392446029933e-05,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,7.324216130655259e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,9.91638589766808e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,0.000470389786642,285.1155700683594,294.1499938964844,286.45001220703125,282.8634948730469,288.5590209960937,286.458984375,285.31207275390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033686412498,0.0049111321568489,-0.0039077633991837,-0.0104331281036138,0.0,0.0,0.0,-0.0062069911509752,60.0,0.7833585143089294,-0.0,-6.864051016464148e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,9.416839020559564e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,9.916392446029933e-05,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,7.324216130655259e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,9.91638589766808e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,0.000470389786642,285.1155700683594,294.1499938964844,286.45001220703125,282.8634948730469,288.5590209960937,286.458984375,285.31207275390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033686412498,0.0049111321568489,-0.0039077633991837,-0.0104331281036138,0.0,0.0,0.0,-0.0062069911509752,60.0,0.7833585143089294,-0.0,-6.864051016464148e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.411090286448598e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.910338121699168e-05,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,7.319744327105582e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.910331573337317e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.000470102590043,285.1170349121094,294.1499938964844,286.45001220703125,282.8716735839844,288.52166748046875,286.45703125,285.3128356933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001002755947411,0.0048549100756645,-0.0038521541282534,-0.0103028295561671,0.0,0.0,0.0,-0.0061910301446914,60.0,0.7823770642280579,-0.0,-6.85566945435312e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.411090286448598e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.910338121699168e-05,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,7.319744327105582e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.910331573337317e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.000470102590043,285.1170349121094,294.1499938964844,286.45001220703125,282.8716735839844,288.52166748046875,286.45703125,285.3128356933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001002755947411,0.0048549100756645,-0.0038521541282534,-0.0103028295561671,0.0,0.0,0.0,-0.0061910301446914,60.0,0.7823770642280579,-0.0,-6.85566945435312e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,9.408111509401353e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,9.907201456371696e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,7.317427662201226e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.907194908009842e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0004699538112618,285.1177673339844,294.1499938964844,286.45001220703125,282.8754272460937,288.5032653808594,286.45623779296875,285.3132019042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010024384828284,0.0048257829621434,-0.0038233445957303,-0.0102353245019912,0.0,0.0,0.0,-0.0061827609315514,60.0,0.7818800806999207,-0.0,-6.851329459323098e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,9.405070886714384e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,9.903999307425693e-05,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,7.315062975976616e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,9.90399275906384e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0004698019183706,285.1185302734375,294.1499938964844,286.45001220703125,282.87896728515625,288.48504638671875,286.4555358886719,285.3135681152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010021143825724,0.0047960486263036,-0.0037939343601465,-0.0101664131507277,0.0,0.0,0.0,-0.0061743194237351,60.0,0.7813799381256104,-0.0,-6.846899935908368e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.39884121180512e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.897440031636506e-05,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,7.310217915801331e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.897433483274654e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.000469490798423,285.1199951171875,294.1499938964844,286.45001220703125,282.8854675292969,288.4490661621094,286.4543762207031,285.3143005371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001001450465992,0.0047351354733109,-0.0037336852401494,-0.0100252404808998,0.0,0.0,0.0,-0.0061570266261696,60.0,0.7803720831871033,-0.0,-6.837831278971862e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,9.39884121180512e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.897440031636506e-05,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,7.310217915801331e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.897433483274654e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.000469490798423,285.1199951171875,294.1499938964844,286.45001220703125,282.8854675292969,288.4490661621094,286.4543762207031,285.3143005371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001001450465992,0.0047351354733109,-0.0037336852401494,-0.0100252404808998,0.0,0.0,0.0,-0.0061570266261696,60.0,0.7803720831871033,-0.0,-6.837831278971862e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.392471838509664e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.89073232631199e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,7.305263716261834e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,9.890725777950138e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0004691726062446,285.1214904785156,294.1499938964844,286.45001220703125,282.8912048339844,288.4137268066406,286.4534606933594,285.3150329589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010007715318351,0.0046728472225368,-0.0036720759235322,-0.0098808808252215,0.0,0.0,0.0,-0.0061393431387841,60.0,0.7793580293655396,-0.0,-6.828563670069343e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.392471838509664e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.89073232631199e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,7.305263716261834e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,9.890725777950138e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0004691726062446,285.1214904785156,294.1499938964844,286.45001220703125,282.8912048339844,288.4137268066406,286.4534606933594,285.3150329589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010007715318351,0.0046728472225368,-0.0036720759235322,-0.0098808808252215,0.0,0.0,0.0,-0.0061393431387841,60.0,0.7793580293655396,-0.0,-6.828563670069343e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.386023884871976e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.883942402666436e-05,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,7.300248398678377e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.883935854304582e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0004688505432568,285.1229553222656,294.1499938964844,286.45001220703125,282.896240234375,288.37908935546875,286.4527587890625,285.31573486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010000844486057,0.0046097980812191,-0.0036097136326134,-0.0097347572445869,0.0,0.0,0.0,-0.0061214440502226,60.0,0.7783427238464355,-0.0,-6.819188769213724e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
