time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274320,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.386023884871976e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.883942402666436e-05,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,7.300248398678377e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.883935854304582e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0004688505432568,285.1229553222656,294.1499938964844,286.45001220703125,282.896240234375,288.37908935546875,286.4527587890625,285.31573486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010000844486057,0.0046097980812191,-0.0036097136326134,-0.0097347572445869,0.0,0.0,0.0,-0.0061214440502226,60.0,0.7783427238464355,-0.0,-6.819188769213724e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.379564289702104e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.877139382297172e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,7.295223622350022e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.87713283393532e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,0.0004685278690885,285.1244506835937,294.1499938964844,286.45001220703125,282.90057373046875,288.3450622558594,286.45220947265625,285.3164367675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009993958519771,0.0045466269366443,-0.0035472307354211,-0.009588349610567,0.0,0.0,0.0,-0.0061035100370645,60.0,0.7773310542106628,-0.0,-6.809803210217069e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.379564289702104e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.877139382297172e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,7.295223622350022e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.87713283393532e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,0.0004685278690885,285.1244506835937,294.1499938964844,286.45001220703125,282.90057373046875,288.3450622558594,286.45220947265625,285.3164367675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009993958519771,0.0045466269366443,-0.0035472307354211,-0.009588349610567,0.0,0.0,0.0,-0.0061035100370645,60.0,0.7773310542106628,-0.0,-6.809803210217069e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.37634686124511e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.873750968836248e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,7.292721420526505e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.873745148070157e-05,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0004683671577367,285.12518310546875,294.1499938964844,286.45001220703125,282.90252685546875,288.3282775878906,286.45196533203125,285.3167724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009990530088543,0.0045151645317673,-0.0035161115229129,-0.0095154317095875,0.0,0.0,0.0,-0.0060945781879127,60.0,0.7768279910087585,-0.0,-6.805130681186712e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.373152715852484e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.870388021226972e-05,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,7.290237408597022e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.87038147286512e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0004682076105382,285.1259155273437,294.1499938964844,286.45001220703125,282.904296875,288.3116455078125,286.4517822265625,285.3171081542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009987126104533,0.0044839340262115,-0.0034852211829274,-0.0094430511817336,0.0,0.0,0.0,-0.0060857119970023,60.0,0.7763276696205139,-0.0,-6.800494389835876e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.367112215841188e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.864027379080652e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,7.285539322765544e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.8640208307188e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0004679058911278,285.1273498535156,294.1499938964844,286.45001220703125,282.9073181152344,288.2801513671875,286.4514465332031,285.3177490234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009980688337236,0.004424865823239,-0.0034267969895154,-0.0093061532825231,0.0,0.0,0.0,-0.0060689430683851,60.0,0.7753771543502808,-0.0,-6.791729845190275e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,9.366863378090784e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.86376471701078e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,7.285345782293007e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,9.86375889624469e-05,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.0004678934637922,285.1274108886719,294.1499938964844,286.45001220703125,282.9074401855469,288.2788391113281,286.451416015625,285.3177795410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009980422910302,0.0044224318116903,-0.00342438952066,-0.0093005113303661,0.0,0.0,0.0,-0.0060682520270347,60.0,0.7753378748893738,-0.0,-6.791368889480509e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,9.360747935716064e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,9.857324766926467e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,7.280588761204854e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,9.857318218564616e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0004675879608839,285.12890625,294.1499938964844,286.45001220703125,282.9100036621094,288.24664306640625,286.4511413574219,285.3184509277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009973904816433,0.0043626241385936,-0.0033652337733656,-0.0091618988662958,0.0,0.0,0.0,-0.0060512730851769,60.0,0.7743658423423767,-0.0,-6.782500605595487e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,9.360747935716064e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,9.857324766926467e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,7.280588761204854e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,9.857318218564616e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0004675879608839,285.12890625,294.1499938964844,286.45001220703125,282.9100036621094,288.24664306640625,286.4511413574219,285.3184509277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009973904816433,0.0043626241385936,-0.0033652337733656,-0.0091618988662958,0.0,0.0,0.0,-0.0060512730851769,60.0,0.7743658423423767,-0.0,-6.782500605595487e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,9.354874782729894e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.851140202954412e-05,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,7.276020915014669e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,9.85113438218832e-05,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,0.0004672946233768,285.1304016113281,294.1499938964844,286.45001220703125,282.9120788574219,288.21502685546875,286.450927734375,285.3191223144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009967646328732,0.0043051969259977,-0.0033084321767091,-0.0090288026258349,0.0,0.0,0.0,-0.006034969817847,60.0,0.7734169363975525,-0.0,-6.773991145792024e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,9.354874782729894e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.851140202954412e-05,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,7.276020915014669e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,9.85113438218832e-05,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,0.0004672946233768,285.1304016113281,294.1499938964844,286.45001220703125,282.9120788574219,288.21502685546875,286.450927734375,285.3191223144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009967646328732,0.0043051969259977,-0.0033084321767091,-0.0090288026258349,0.0,0.0,0.0,-0.006034969817847,60.0,0.7734169363975525,-0.0,-6.773991145792024e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.349334868602456e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,9.845305612543598e-05,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,7.271711365319788e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.845299791777506e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0004670178750529,285.1318664550781,294.1499938964844,286.45001220703125,282.9136962890625,288.1840515136719,286.45074462890625,285.3197631835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009961740579456,0.0042510153725743,-0.003254841081798,-0.0089032277464866,0.0,0.0,0.0,-0.0060195880942046,60.0,0.7724995017051697,-0.0,-6.765967697219821e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.349334868602456e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,9.845305612543598e-05,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,7.271711365319788e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.845299791777506e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0004670178750529,285.1318664550781,294.1499938964844,286.45001220703125,282.9136962890625,288.1840515136719,286.45074462890625,285.3197631835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009961740579456,0.0042510153725743,-0.003254841081798,-0.0089032277464866,0.0,0.0,0.0,-0.0060195880942046,60.0,0.7724995017051697,-0.0,-6.765967697219821e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.346636215923354e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.84246435109526e-05,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,7.269612979143858e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.842458530329168e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0004668831243179,285.13262939453125,294.1499938964844,286.45001220703125,282.9143371582031,288.16876220703125,286.45068359375,285.3200988769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009958865121006,0.0042246310040354,-0.0032287442591041,-0.0088420780375599,0.0,0.0,0.0,-0.0060120979323983,60.0,0.7720489501953125,-0.0,-6.762061843801348e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,9.344082354800776e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.839775157161056e-05,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,7.267626642715186e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,9.839769336394966e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0004667555331252,285.13336181640625,294.1499938964844,286.45001220703125,282.91485595703125,288.1535949707031,286.4506225585937,285.3204040527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956143330782,0.0041996543295681,-0.0032040397636592,-0.0087841898202896,0.0,0.0,0.0,-0.0060050073079764,60.0,0.7716077566146851,-0.0,-6.758365600489924e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.339336247649044e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.834777301875874e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,7.26393554941751e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.834771481109784e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0004665184824261,285.1348571777344,294.1499938964844,286.45001220703125,282.9156799316406,288.1237487792969,286.45050048828125,285.321044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009951085085049,0.0041532409377396,-0.0031581323128193,-0.0086766192689538,0.0,0.0,0.0,-0.0059918309561908,60.0,0.770759642124176,-0.0,-6.75150033657701e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.339336247649044e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.834777301875874e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,7.26393554941751e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.834771481109784e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0004665184824261,285.1348571777344,294.1499938964844,286.45001220703125,282.9156799316406,288.1237487792969,286.45050048828125,285.321044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009951085085049,0.0041532409377396,-0.0031581323128193,-0.0086766192689538,0.0,0.0,0.0,-0.0059918309561908,60.0,0.770759642124176,-0.0,-6.75150033657701e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.334940841654316e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,9.830149065237492e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,7.260516576934606e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.8301432444714e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,0.0004662989231292,285.1363525390625,294.1499938964844,286.45001220703125,282.9161376953125,288.0943603515625,286.4504089355469,285.3216857910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946399368345,0.0041102548129856,-0.003115614876151,-0.0085769919678568,0.0,0.0,0.0,-0.0059796273708343,60.0,0.7699428796768188,-0.0,-6.745144531805637e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.334940841654316e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,9.830149065237492e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,7.260516576934606e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.8301432444714e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,0.0004662989231292,285.1363525390625,294.1499938964844,286.45001220703125,282.9161376953125,288.0943603515625,286.4504089355469,285.3216857910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946399368345,0.0041102548129856,-0.003115614876151,-0.0085769919678568,0.0,0.0,0.0,-0.0059796273708343,60.0,0.7699428796768188,-0.0,-6.745144531805637e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.33115734369494e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.826164023252204e-05,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,7.257573452079669e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.826158202486111e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,0.000466109951958,285.1378173828125,294.1499938964844,286.45001220703125,282.91632080078125,288.06549072265625,286.4503479003906,285.32232666015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009942366741597,0.0040732487104833,-0.0030790120363235,-0.0084912227466702,0.0,0.0,0.0,-0.0059691220521926,60.0,0.7691760659217834,-0.0,-6.73967548436849e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.33115734369494e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.826164023252204e-05,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,7.257573452079669e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.826158202486111e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,0.000466109951958,285.1378173828125,294.1499938964844,286.45001220703125,282.91632080078125,288.06549072265625,286.4503479003906,285.32232666015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009942366741597,0.0040732487104833,-0.0030790120363235,-0.0084912227466702,0.0,0.0,0.0,-0.0059691220521926,60.0,0.7691760659217834,-0.0,-6.73967548436849e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,9.327911539003252e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,9.82274577836506e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,7.255048694787547e-05,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,9.822740685194732e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0004659478145185,285.1393127441406,294.1499938964844,286.45001220703125,282.916259765625,288.03717041015625,286.4502868652344,285.32293701171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009938905714079,0.0040415013208985,-0.0030476106330752,-0.0084176426753401,0.0,0.0,0.0,-0.0059601087123155,60.0,0.76845782995224,-0.0,-6.734985191769739e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,9.327911539003252e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,9.82274577836506e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,7.255048694787547e-05,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,9.822740685194732e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0004659478145185,285.1393127441406,294.1499938964844,286.45001220703125,282.916259765625,288.03717041015625,286.4502868652344,285.32293701171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009938905714079,0.0040415013208985,-0.0030476106330752,-0.0084176426753401,0.0,0.0,0.0,-0.0059601087123155,60.0,0.76845782995224,-0.0,-6.734985191769739e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.32650436880067e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.821264393394812e-05,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,7.253954390762374e-05,298.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.821258572628722e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,0.000465877528768,285.1400451660156,294.1499938964844,286.45001220703125,282.9161376953125,288.023193359375,286.45025634765625,285.3232421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009937406284734,0.0040277363732457,-0.0030339956283569,-0.0083857402205467,0.0,0.0,0.0,-0.0059562013484537,60.0,0.7681171894073486,-0.0,-6.732952329002728e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.325281280325726e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.81997582130134e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,7.253002695506439e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.819970728131012e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0004658164398279,285.14080810546875,294.1499938964844,286.45001220703125,282.9159545898437,288.0093688964844,286.4502258300781,285.32354736328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000993610243313,0.004015770740807,-0.0030221606139093,-0.0083580082282423,0.0,0.0,0.0,-0.0059528043493628,60.0,0.7677909731864929,-0.0,-6.73118591976163e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.323353151557968e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.817945101531222e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,7.251503120642155e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.817940008360893e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.000465720106149,285.14227294921875,294.1499938964844,286.45001220703125,282.9154968261719,287.9820556640625,286.4501953125,285.3241577148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934045374393,0.0039969040080904,-0.0030034997034817,-0.008314280770719,0.0,0.0,0.0,-0.0059474483132362,60.0,0.7671828866004944,-0.0,-6.728399881694713e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.323353151557968e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.817945101531222e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,7.251503120642155e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.817940008360893e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.000465720106149,285.14227294921875,294.1499938964844,286.45001220703125,282.9154968261719,287.9820556640625,286.4501953125,285.3241577148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934045374393,0.0039969040080904,-0.0030034997034817,-0.008314280770719,0.0,0.0,0.0,-0.0059474483132362,60.0,0.7671828866004944,-0.0,-6.728399881694713e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.322037658421324e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.816560486797243e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.250480121001601e-05,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.816554666031152e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0004656544188037,285.1437683105469,294.1499938964844,286.45001220703125,282.9149169921875,287.9551696777344,286.4501647949219,285.32476806640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009932642569765,0.0039840312674641,-0.0029907671269029,-0.0082844458520412,0.0,0.0,0.0,-0.0059437938034534,60.0,0.7666271328926086,-0.0,-6.726499890419292e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.322037658421324e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.816560486797243e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.250480121001601e-05,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.816554666031152e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0004656544188037,285.1437683105469,294.1499938964844,286.45001220703125,282.9149169921875,287.9551696777344,286.4501647949219,285.32476806640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009932642569765,0.0039840312674641,-0.0029907671269029,-0.0082844458520412,0.0,0.0,0.0,-0.0059437938034534,60.0,0.7666271328926086,-0.0,-6.726499890419292e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.321117249783128e-05,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.815590601647271e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,7.249764166772366e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.815585508476944e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,0.0004656084347516,285.145263671875,294.1499938964844,286.45001220703125,282.9140014648437,287.9288330078125,286.4501342773437,285.32537841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009931661188602,0.0039750183932483,-0.002981852274388,-0.0082635562866926,0.0,0.0,0.0,-0.0059412354603409,60.0,0.7661191821098328,-0.0,-6.725169043875212e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.321117249783128e-05,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.815590601647271e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,7.249764166772366e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.815585508476944e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,0.0004656084347516,285.145263671875,294.1499938964844,286.45001220703125,282.9140014648437,287.9288330078125,286.4501342773437,285.32537841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009931661188602,0.0039750183932483,-0.002981852274388,-0.0082635562866926,0.0,0.0,0.0,-0.0059412354603409,60.0,0.7661191821098328,-0.0,-6.725169043875212e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,9.320105891674756e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.814526129048318e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,7.248977635754272e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.814521035877988e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0004655579396057,285.146728515625,294.1499938964844,286.45001220703125,282.9125061035156,287.9029235839844,286.4501037597656,285.32598876953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009930582018569,0.0039651212282478,-0.0029720631428062,-0.0082406178116798,0.0,0.0,0.0,-0.0059384256601333,60.0,0.7656251192092896,-0.0,-6.723708878553225e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,9.320105891674756e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.814526129048318e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,7.248977635754272e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.814521035877988e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0004655579396057,285.146728515625,294.1499938964844,286.45001220703125,282.9125061035156,287.9029235839844,286.4501037597656,285.32598876953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009930582018569,0.0039651212282478,-0.0029720631428062,-0.0082406178116798,0.0,0.0,0.0,-0.0059384256601333,60.0,0.7656251192092896,-0.0,-6.723708878553225e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,9.319569653598592e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.813961514737456e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,7.24856072338298e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,9.813956421567128e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0004655311640817,285.1474914550781,294.1499938964844,286.45001220703125,282.9115600585937,287.8901672363281,286.4501037597656,285.3262634277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009930010419338,0.0039598746225237,-0.0029668735805898,-0.008228457532823,0.0,0.0,0.0,-0.0059369360096752,60.0,0.7653780579566956,-0.0,-6.722934386971249e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.319011587649584e-05,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.813373617362232e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,7.248126348713413e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.8133685241919e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0004655032826121,285.1482238769531,294.1499938964844,286.45001220703125,282.91046142578125,287.8774719238281,286.4500732421875,285.3265686035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009929414372891,0.0039544105529785,-0.0029614691156893,-0.0082157934084534,0.0,0.0,0.0,-0.0059353848919272,60.0,0.7651300430297852,-0.0,-6.72212792096616e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.317832154920323e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,9.812130883801728e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,7.247208850458264e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.8121257906314e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0004654443764593,285.1496887207031,294.1499938964844,286.45001220703125,282.90789794921875,287.8524780273437,286.4500732421875,285.3271789550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009928155923262,0.0039428626187145,-0.002950046909973,-0.0081890290603041,0.0,0.0,0.0,-0.0059321066364645,60.0,0.7646306753158569,-0.0,-6.720424039485806e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.317832154920323e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,9.812130883801728e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,7.247208850458264e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.8121257906314e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0004654443764593,285.1496887207031,294.1499938964844,286.45001220703125,282.90789794921875,287.8524780273437,286.4500732421875,285.3271789550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009928155923262,0.0039428626187145,-0.002950046909973,-0.0081890290603041,0.0,0.0,0.0,-0.0059321066364645,60.0,0.7646306753158569,-0.0,-6.720424039485806e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.316576324636117e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,9.810808842303231e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,7.24623168935068e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.8108037491329e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0004653816577047,285.15118408203125,294.1499938964844,286.45001220703125,282.90478515625,287.82794189453125,286.4500732421875,285.3277587890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009926817147061,0.0039305761456489,-0.0029378943145275,-0.0081605520099401,0.0,0.0,0.0,-0.0059286183677613,60.0,0.7641270160675049,-0.0,-6.718611444966882e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
