time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276600,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.316576324636117e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,9.810808842303231e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,7.24623168935068e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.8108037491329e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0004653816577047,285.15118408203125,294.1499938964844,286.45001220703125,282.90478515625,287.82794189453125,286.4500732421875,285.3277587890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009926817147061,0.0039305761456489,-0.0029378943145275,-0.0081605520099401,0.0,0.0,0.0,-0.0059286183677613,60.0,0.7641270160675049,-0.0,-6.718611444966882e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,9.315240458818153e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.80940239969641e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,7.245192682603374e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,9.80939730652608e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0004653149517253,285.15264892578125,294.1499938964844,286.45001220703125,282.90118408203125,287.8038024902344,286.4500427246094,285.3283386230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009925392223522,0.003917503170669,-0.0029249640647321,-0.0081302532926201,0.0,0.0,0.0,-0.0059249075129628,60.0,0.7636187076568604,-0.0,-6.716683031982029e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,9.315240458818153e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.80940239969641e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,7.245192682603374e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,9.80939730652608e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0004653149517253,285.15264892578125,294.1499938964844,286.45001220703125,282.90118408203125,287.8038024902344,286.4500427246094,285.3283386230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009925392223522,0.003917503170669,-0.0029249640647321,-0.0081302532926201,0.0,0.0,0.0,-0.0059249075129628,60.0,0.7636187076568604,-0.0,-6.716683031982029e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,9.313830378232524e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,9.807917376747356e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,7.244096195790917e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,9.807912283577024e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0004652444913517,285.15411376953125,294.1499938964844,286.45001220703125,282.8970947265625,287.78009033203125,286.4500427246094,285.32891845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009923888137564,0.0039037039969116,-0.0029113152995705,-0.0080982716754078,0.0,0.0,0.0,-0.0059209899045526,60.0,0.7631059885025024,-0.0,-6.714648037586812e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,9.313830378232524e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,9.807917376747356e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,7.244096195790917e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,9.807912283577024e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0004652444913517,285.15411376953125,294.1499938964844,286.45001220703125,282.8970947265625,287.78009033203125,286.4500427246094,285.32891845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009923888137564,0.0039037039969116,-0.0029113152995705,-0.0080982716754078,0.0,0.0,0.0,-0.0059209899045526,60.0,0.7631059885025024,-0.0,-6.714648037586812e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.313096961705014e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,9.807144670048729e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,7.243525760713965e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.80714030447416e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.000465207878733,285.15484619140625,294.1499938964844,286.45001220703125,282.8948669433594,287.7684020996094,286.4500427246094,285.3292236328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009923106990754,0.0038965288549661,-0.0029042181558907,-0.0080816410481929,0.0,0.0,0.0,-0.005918953102082,60.0,0.7628478407859802,-0.0,-6.71358932891053e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.312344627687708e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,9.806352318264544e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,7.242940046126023e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.806347225094214e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.0004651702765841,285.1556091308594,294.1499938964844,286.45001220703125,282.8925170898437,287.7568054199219,286.4500427246094,285.3294982910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009922303725033,0.0038891648873686,-0.0028969345148652,-0.0080645745620131,0.0,0.0,0.0,-0.005916862282902,60.0,0.762588620185852,-0.0,-6.712503619610288e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.31078175199218e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.804706496652216e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,7.241724961204454e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.804702131077649e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.0004650922492146,285.1570739746094,294.1499938964844,286.45001220703125,282.88751220703125,287.73394775390625,286.4500427246094,285.330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009920637821778,0.0038738751318305,-0.002881811466068,-0.0080291368067264,0.0,0.0,0.0,-0.005912521854043,60.0,0.7620665431022644,-0.0,-6.710249067509721e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.31078175199218e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.804706496652216e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,7.241724961204454e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.804702131077649e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.0004650922492146,285.1570739746094,294.1499938964844,286.45001220703125,282.88751220703125,287.73394775390625,286.4500427246094,285.330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009920637821778,0.0038738751318305,-0.002881811466068,-0.0080291368067264,0.0,0.0,0.0,-0.005912521854043,60.0,0.7620665431022644,-0.0,-6.710249067509721e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.309151937486604e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,9.80299009825103e-05,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,7.240456761792302e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.8029850050807e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.000465010816697,285.1585388183594,294.1499938964844,286.45001220703125,282.8820495605469,287.71142578125,286.45001220703125,285.3306579589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009918899741023,0.0038579255342483,-0.0028660355601459,-0.0079921707510948,0.0,0.0,0.0,-0.0059079937636852,60.0,0.7615402340888977,-0.0,-6.707897881597091e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.309151937486604e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,9.80299009825103e-05,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,7.240456761792302e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.8029850050807e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.000465010816697,285.1585388183594,294.1499938964844,286.45001220703125,282.8820495605469,287.71142578125,286.45001220703125,285.3306579589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009918899741023,0.0038579255342483,-0.0028660355601459,-0.0079921707510948,0.0,0.0,0.0,-0.0059079937636852,60.0,0.7615402340888977,-0.0,-6.707897881597091e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.307450091000646e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.801198029890656e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,7.239133265102282e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.801193664316088e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.000464925833512,285.1600036621094,294.1499938964844,286.45001220703125,282.87615966796875,287.6893310546875,286.45001220703125,285.33123779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009917084826156,0.003841278841719,-0.002849570242688,-0.0079535879194736,0.0,0.0,0.0,-0.0059032682329416,60.0,0.7610092759132385,-0.0,-6.705444377530513e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.307450091000646e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.801198029890656e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,7.239133265102282e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.801193664316088e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.000464925833512,285.1600036621094,294.1499938964844,286.45001220703125,282.87615966796875,287.6893310546875,286.45001220703125,285.33123779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009917084826156,0.003841278841719,-0.002849570242688,-0.0079535879194736,0.0,0.0,0.0,-0.0059032682329416,60.0,0.7610092759132385,-0.0,-6.705444377530513e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,9.305681305704638e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.799335384741426e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,7.23775738151744e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,9.799330291571096e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.0004648374742828,285.16143798828125,294.1499938964844,286.45001220703125,282.869873046875,287.66766357421875,286.45001220703125,285.3318176269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009915198897942,0.0038239716086536,-0.0028324518352746,-0.0079134749248623,0.0,0.0,0.0,-0.0058983550406992,60.0,0.7604740262031555,-0.0,-6.70289423965187e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,9.305681305704638e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.799335384741426e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,7.23775738151744e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,9.799330291571096e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.0004648374742828,285.16143798828125,294.1499938964844,286.45001220703125,282.869873046875,287.66766357421875,286.45001220703125,285.3318176269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009915198897942,0.0038239716086536,-0.0028324518352746,-0.0079134749248623,0.0,0.0,0.0,-0.0058983550406992,60.0,0.7604740262031555,-0.0,-6.70289423965187e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.30477399379015e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,9.798380051506685e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,7.237051613628864e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.798375685932116e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,0.0004647921596188,285.16217041015625,294.1499938964844,286.45001220703125,282.8666076660156,287.6569519042969,286.45001220703125,285.33209228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009914232650771,0.003815097734332,-0.0028236745856702,-0.0078929085284471,0.0,0.0,0.0,-0.0058958358131349,60.0,0.7602049112319946,-0.0,-6.70158684101807e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,9.303849219577388e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.797406528377904e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,7.236332749016583e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,9.797401435207576e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0004647459718398,285.16290283203125,294.1499938964844,286.45001220703125,282.8632202148437,287.6463623046875,286.45001220703125,285.3323974609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009913246612995,0.0038060520309954,-0.0028147273696959,-0.0078719425946474,0.0,0.0,0.0,-0.0058932676911354,60.0,0.7599348425865173,-0.0,-6.700253862845784e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.301950194640084e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.795406367629766e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,7.234855729620904e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.795402002055198e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0004646511224564,285.16436767578125,294.1499938964844,286.45001220703125,282.8561706542969,287.6254577636719,286.45001220703125,285.3329467773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009911220986396,0.0037874728441238,-0.0027963505126535,-0.0078288810327649,0.0,0.0,0.0,-0.005887993145734,60.0,0.7593913674354553,-0.0,-6.697516852227636e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.301950194640084e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.795406367629766e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,7.234855729620904e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.795402002055198e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0004646511224564,285.16436767578125,294.1499938964844,286.45001220703125,282.8561706542969,287.6254577636719,286.45001220703125,285.3329467773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009911220986396,0.0037874728441238,-0.0027963505126535,-0.0078288810327649,0.0,0.0,0.0,-0.005887993145734,60.0,0.7593913674354553,-0.0,-6.697516852227636e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,9.299994417233393e-05,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,9.793346544029192e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,7.233334326883778e-05,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,9.793342178454624e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0004645534500014,285.1658020019531,294.1499938964844,286.45001220703125,282.8487548828125,287.6049499511719,286.45001220703125,285.3335266113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009909137152135,0.0037683425471186,-0.0027774288319051,-0.0077845430932939,0.0,0.0,0.0,-0.0058825626038014,60.0,0.7588440775871277,-0.0,-6.694699550280347e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,9.299994417233393e-05,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,9.793346544029192e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,7.233334326883778e-05,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,9.793342178454624e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0004645534500014,285.1658020019531,294.1499938964844,286.45001220703125,282.8487548828125,287.6049499511719,286.45001220703125,285.3335266113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009909137152135,0.0037683425471186,-0.0027774288319051,-0.0077845430932939,0.0,0.0,0.0,-0.0058825626038014,60.0,0.7588440775871277,-0.0,-6.694699550280347e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.297981159761548e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,9.79122705757618e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,7.231768540805206e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,9.791222692001612e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.0004644528962671,285.1672668457031,294.1499938964844,286.45001220703125,282.84100341796875,287.5848083496094,286.45001220703125,285.3340759277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00099069904536,0.0037486504297703,-0.0027579513844102,-0.007738902233541,0.0,0.0,0.0,-0.0058769723400473,60.0,0.7582932114601135,-0.0,-6.69179982537571e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.297981159761548e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,9.79122705757618e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,7.231768540805206e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,9.791222692001612e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,0.0004644528962671,285.1672668457031,294.1499938964844,286.45001220703125,282.84100341796875,287.5848083496094,286.45001220703125,285.3340759277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00099069904536,0.0037486504297703,-0.0027579513844102,-0.007738902233541,0.0,0.0,0.0,-0.0058769723400473,60.0,0.7582932114601135,-0.0,-6.69179982537571e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,9.29591551539488e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,9.78905154624954e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,7.230162009363994e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,9.78904718067497e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0004643497231882,285.168701171875,294.1499938964844,286.45001220703125,282.8329162597656,287.5650329589844,286.45001220703125,285.33465576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009904789039865,0.0037284444551914,-0.0027379656676203,-0.0076920706778764,0.0,0.0,0.0,-0.005871235858649,60.0,0.7577389478683472,-0.0,-6.68882549348382e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,9.29591551539488e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,9.78905154624954e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,7.230162009363994e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,9.78904718067497e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0004643497231882,285.168701171875,294.1499938964844,286.45001220703125,282.8329162597656,287.5650329589844,286.45001220703125,285.33465576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009904789039865,0.0037284444551914,-0.0027379656676203,-0.0076920706778764,0.0,0.0,0.0,-0.005871235858649,60.0,0.7577389478683472,-0.0,-6.68882549348382e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.2948685050942e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.78794923867099e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,7.229347829706967e-05,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.78794487309642e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,0.0004642974236048,285.1694030761719,294.1499938964844,286.45001220703125,282.8287658691406,287.5552673339844,286.45001220703125,285.3349304199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009903672616928,0.0037182027008384,-0.0027278354391455,-0.0076683331280946,0.0,0.0,0.0,-0.005868328269571,60.0,0.75746089220047,-0.0,-6.687318432341274e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.293804760091008e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.786828741198406e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,7.228519825730473e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,9.786824375623836e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.0004642442800104,285.1701354980469,294.1499938964844,286.45001220703125,282.82452392578125,287.5455627441406,286.45001220703125,285.335205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009902538731694,0.0037077965680509,-0.0027175429277122,-0.0076442146673798,0.0,0.0,0.0,-0.0058653741143643,60.0,0.7571820020675659,-0.0,-6.685786502202974e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,9.291640890296549e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,9.784549911273643e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,7.226836896734312e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,9.784545545699076e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,0.0004641361883841,285.17156982421875,294.1499938964844,286.45001220703125,282.8158569335937,287.5264587402344,286.45001220703125,285.3357849121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009900231380015,0.0036866271402686,-0.0026966040022671,-0.0075951498001813,0.0,0.0,0.0,-0.0058593642897903,60.0,0.7566214799880981,-0.0,-6.6826714828494e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,9.291640890296549e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,9.784549911273643e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,7.226836896734312e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,9.784545545699076e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,0.0004641361883841,285.17156982421875,294.1499938964844,286.45001220703125,282.8158569335937,287.5264587402344,286.45001220703125,285.3357849121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009900231380015,0.0036866271402686,-0.0026966040022671,-0.0075951498001813,0.0,0.0,0.0,-0.0058593642897903,60.0,0.7566214799880981,-0.0,-6.6826714828494e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.289436275139452e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,9.78222888079472e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,7.225121953524649e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.78222451522015e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,0.0004640260885935,285.1730041503906,294.1499938964844,286.45001220703125,282.806884765625,287.5076599121094,286.45001220703125,285.3363342285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009897880954667,0.0036650660913437,-0.0026752778794616,-0.0075451773591339,0.0,0.0,0.0,-0.00585324363783,60.0,0.7560582160949707,-0.0,-6.679500330619703e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.289436275139452e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,9.78222888079472e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,7.225121953524649e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.78222451522015e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,0.0004640260885935,285.1730041503906,294.1499938964844,286.45001220703125,282.806884765625,287.5076599121094,286.45001220703125,285.3363342285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009897880954667,0.0036650660913437,-0.0026752778794616,-0.0075451773591339,0.0,0.0,0.0,-0.00585324363783,60.0,0.7560582160949707,-0.0,-6.679500330619703e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,9.287193097406998e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.779866377357394e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,7.223377178888768e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,9.779862011782824e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0004639140097424,285.1744384765625,294.1499938964844,286.45001220703125,282.79766845703125,287.4892272949219,286.45001220703125,285.3368835449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009895489783957,0.0036431227345019,-0.0026535738725215,-0.0074943187646567,0.0,0.0,0.0,-0.0058470140211284,60.0,0.7554925084114075,-0.0,-6.676273045513882e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,9.287193097406998e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.779866377357394e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,7.223377178888768e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,9.779862011782824e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0004639140097424,285.1744384765625,294.1499938964844,286.45001220703125,282.79766845703125,287.4892272949219,286.45001220703125,285.3368835449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009895489783957,0.0036431227345019,-0.0026535738725215,-0.0074943187646567,0.0,0.0,0.0,-0.0058470140211284,60.0,0.7554925084114075,-0.0,-6.676273045513882e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,9.28491572267376e-05,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,9.77746822172776e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,7.221606210805476e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,9.77746385615319e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.000463800271973,285.17584228515625,294.1499938964844,286.45001220703125,282.7882080078125,287.4710998535156,286.45001220703125,285.33746337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009893062524497,0.0036208496894687,-0.0026315434370189,-0.0074426955543458,0.0,0.0,0.0,-0.0058406912721693,60.0,0.7549246549606323,-0.0,-6.672997443502028e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,9.28491572267376e-05,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,9.77746822172776e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,7.221606210805476e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,9.77746385615319e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.000463800271973,285.17584228515625,294.1499938964844,286.45001220703125,282.7882080078125,287.4710998535156,286.45001220703125,285.33746337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009893062524497,0.0036208496894687,-0.0026315434370189,-0.0074426955543458,0.0,0.0,0.0,-0.0058406912721693,60.0,0.7549246549606323,-0.0,-6.672997443502028e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,9.28376684896648e-05,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.77625822997652e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,7.220712723210454e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,9.776253864401951e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,0.0004637428792193,285.1765441894531,294.1499938964844,286.45001220703125,282.78338623046875,287.462158203125,286.45001220703125,285.3377380371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009891837835311,0.0036096114199608,-0.0026204276364296,-0.0074166487902402,0.0,0.0,0.0,-0.0058375005610287,60.0,0.7546401023864746,-0.0,-6.671345431641384e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,9.282610699301586e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,9.775040234671906e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,7.21981268725358e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,9.775035869097336e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,0.0004636851081158,285.1772766113281,294.1499938964844,286.45001220703125,282.7785339355469,287.4532775878906,286.45001220703125,285.3380126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009890604997053,0.0035982974804937,-0.002609236864373,-0.0073904255405068,0.0,0.0,0.0,-0.0058342888951301,60.0,0.7543551325798035,-0.0,-6.669682761639707e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,9.28027875488624e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,9.77258459897712e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,7.217998791020364e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,9.77258023340255e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,0.0004635686345864,285.1786804199219,294.1499938964844,286.45001220703125,282.76861572265625,287.435791015625,286.45001220703125,285.33856201171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009888119529932,0.0035754879936575,-0.0025866760406643,-0.00733755948022,0.0,0.0,0.0,-0.0058278134092688,60.0,0.7537841200828552,-0.0,-6.66633042101239e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
