time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278880,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,9.28027875488624e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,9.77258459897712e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,7.217998791020364e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,9.77258023340255e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,0.0004635686345864,285.1786804199219,294.1499938964844,286.45001220703125,282.76861572265625,287.435791015625,286.45001220703125,285.33856201171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009888119529932,0.0035754879936575,-0.0025866760406643,-0.00733755948022,0.0,0.0,0.0,-0.0058278134092688,60.0,0.7537841200828552,-0.0,-6.66633042101239e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.277927892981096e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,9.770109318196774e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,7.216171070467681e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.770105680217966e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,0.0004634512297343,285.1800842285156,294.1499938964844,286.45001220703125,282.7585144042969,287.4186096191406,286.45001220703125,285.339111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009885614272207,0.0035525008570402,-0.0025639394298195,-0.007284281309694,0.0,0.0,0.0,-0.0058212876319885,60.0,0.753212034702301,-0.0,-6.662953211389322e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.277927892981096e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,9.770109318196774e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,7.216171070467681e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.770105680217966e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,0.0004634512297343,285.1800842285156,294.1499938964844,286.45001220703125,282.7585144042969,287.4186096191406,286.45001220703125,285.339111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009885614272207,0.0035525008570402,-0.0025639394298195,-0.007284281309694,0.0,0.0,0.0,-0.0058212876319885,60.0,0.753212034702301,-0.0,-6.662953211389322e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.275563206756487e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,9.7676194855012e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,7.214331708382815e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.767615119926631e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,0.0004633331263903,285.1814880371094,294.1499938964844,286.45001220703125,282.74822998046875,287.4017639160156,286.45001220703125,285.33966064453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009883092716336,0.003529371228069,-0.0025410619564354,-0.0072306729853153,0.0,0.0,0.0,-0.0058147218078374,60.0,0.7526394128799438,-0.0,-6.659555396026917e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.275563206756487e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,9.7676194855012e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,7.214331708382815e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.767615119926631e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,0.0004633331263903,285.1814880371094,294.1499938964844,286.45001220703125,282.74822998046875,287.4017639160156,286.45001220703125,285.33966064453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009883092716336,0.003529371228069,-0.0025410619564354,-0.0072306729853153,0.0,0.0,0.0,-0.0058147218078374,60.0,0.7526394128799438,-0.0,-6.659555396026917e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,9.273190516978502e-05,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,9.765120194060728e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,7.212485797936097e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,9.76511655608192e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.0004632145864889,285.1828918457031,294.1499938964844,286.45001220703125,282.73779296875,287.3852233886719,286.45001220703125,285.3402404785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009880564175546,0.0035061612725257,-0.0025181048549711,-0.0071768783964216,0.0,0.0,0.0,-0.005808132700622,60.0,0.7520665526390076,-0.0,-6.656146922523476e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,9.273190516978502e-05,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,9.765120194060728e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,7.212485797936097e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,9.76511655608192e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.0004632145864889,285.1828918457031,294.1499938964844,286.45001220703125,282.73779296875,287.3852233886719,286.45001220703125,285.3402404785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009880564175546,0.0035061612725257,-0.0025181048549711,-0.0071768783964216,0.0,0.0,0.0,-0.005808132700622,60.0,0.7520665526390076,-0.0,-6.656146922523476e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.272001625504343e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.763868729351088e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,7.211561751319095e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.76386436377652e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,0.0004631552146747,285.18359375,294.1499938964844,286.45001220703125,282.7325134277344,287.3770446777344,286.45001220703125,285.34051513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009879296412691,0.0034945353399962,-0.0025066058151423,-0.0071499324403703,0.0,0.0,0.0,-0.0058048320934176,60.0,0.7517801523208618,-0.0,-6.65444019887218e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,9.270813461625949e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,9.762617264641448e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,7.210636977106333e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,9.76261289906688e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.0004630958719644,285.1842956542969,294.1499938964844,286.45001220703125,282.7272033691406,287.3689270019531,286.45001220703125,285.3407897949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009878029813989,0.0034829115029424,-0.0024951086379587,-0.0071229916065931,0.0,0.0,0.0,-0.0058015324175357,60.0,0.7514938712120056,-0.0,-6.652733475220884e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,9.268409485230222e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,9.760085231391712e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,7.208767055999488e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,9.760081593412906e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0004629757604561,285.1856689453125,294.1499938964844,286.45001220703125,282.7164611816406,287.3529663085937,286.45001220703125,285.3413391113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009875467512756,0.0034593970049172,-0.0024718502536416,-0.0070684910751879,0.0,0.0,0.0,-0.0057948571629822,60.0,0.7509741187095642,-0.0,-6.649282369153299e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,9.268409485230222e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,9.760085231391712e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,7.208767055999488e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,9.760081593412906e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0004629757604561,285.1856689453125,294.1499938964844,286.45001220703125,282.7164611816406,287.3529663085937,286.45001220703125,285.3413391113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009875467512756,0.0034593970049172,-0.0024718502536416,-0.0070684910751879,0.0,0.0,0.0,-0.0057948571629822,60.0,0.7509741187095642,-0.0,-6.649282369153299e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,9.266008419217542e-05,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,9.757557563716546e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,7.206900045275688e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,9.75755392573774e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0004628558817785,285.18707275390625,294.1499938964844,286.45001220703125,282.70562744140625,287.3372802734375,286.4500427246094,285.3418884277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872908703982,0.0034359183628112,-0.0024486274924129,-0.0070140729658305,0.0,0.0,0.0,-0.0057881916873157,60.0,0.7504618167877197,-0.0,-6.645836947427597e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,9.266008419217542e-05,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,9.757557563716546e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,7.206900045275688e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,9.75755392573774e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0004628558817785,285.18707275390625,294.1499938964844,286.45001220703125,282.70562744140625,287.3372802734375,286.4500427246094,285.3418884277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872908703982,0.0034359183628112,-0.0024486274924129,-0.0070140729658305,0.0,0.0,0.0,-0.0057881916873157,60.0,0.7504618167877197,-0.0,-6.645836947427597e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,9.263223182642832e-05,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.754623897606508e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,7.204733265098184e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,9.7546202596277e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,0.0004627167363651,285.1884460449219,294.1499938964844,286.4516906738281,282.6942138671875,287.3218688964844,286.4502258300781,285.3424377441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009869940113276,0.0034086746163666,-0.002421680605039,-0.0069509292952716,0.0,0.0,0.0,-0.005780457984656,60.0,0.7504479289054871,-0.0,-6.641840855081682e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,9.263223182642832e-05,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.754623897606508e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,7.204733265098184e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,9.7546202596277e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,0.0004627167363651,285.1884460449219,294.1499938964844,286.4516906738281,282.6942138671875,287.3218688964844,286.4502258300781,285.3424377441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009869940113276,0.0034086746163666,-0.002421680605039,-0.0069509292952716,0.0,0.0,0.0,-0.005780457984656,60.0,0.7504479289054871,-0.0,-6.641840855081682e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,9.259484068024904e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,9.750686876941472e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,7.201825064839795e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,9.750683238962664e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,0.000462529977085,285.1898193359375,294.1499938964844,286.4566650390625,282.6817932128906,287.30682373046875,286.4511108398437,285.3429870605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000986595521681,0.0033721104264259,-0.0023855147883296,-0.0068661822006106,0.0,0.0,0.0,-0.0057700779289007,60.0,0.7522199153900146,-0.0,-6.636479099597636e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,9.259484068024904e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,9.750686876941472e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,7.201825064839795e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,9.750683238962664e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,0.000462529977085,285.1898193359375,294.1499938964844,286.4566650390625,282.6817932128906,287.30682373046875,286.4511108398437,285.3429870605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000986595521681,0.0033721104264259,-0.0023855147883296,-0.0068661822006106,0.0,0.0,0.0,-0.0057700779289007,60.0,0.7522199153900146,-0.0,-6.636479099597636e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,9.257374767912552e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,9.748465527081862e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,7.200185063993558e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,9.748461889103056e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,0.0004624246212188,285.19049072265625,294.1499938964844,286.4602966308594,282.6752624511719,287.2994384765625,286.45184326171875,285.34326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009863707236945,0.0033514837268739,-0.0023651130031794,-0.0068183750845491,0.0,0.0,0.0,-0.0057642217725515,60.0,0.7537263035774231,-0.0,-6.633455029714241e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,9.255074837710708e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,9.7460433607921e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,7.19839590601623e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,9.746039722813292e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,0.0004623097192961,285.1911926269531,294.1499938964844,286.4646911621094,282.66851806640625,287.29217529296875,286.4528503417969,285.3435363769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009861255530267,0.0033289913553744,-0.002342865569517,-0.0067662429064512,0.0,0.0,0.0,-0.0057578366249799,60.0,0.7557432651519775,-0.0,-6.63015882196305e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,9.250069706467912e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,9.740772657096386e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,7.194502541096881e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,9.74076901911758e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,0.0004620596882887,285.1925354003906,294.1499938964844,286.4755249023437,282.6545104980469,287.2779846191406,286.45587158203125,285.3440856933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009855922544375,0.0032800454646348,-0.002294453093782,-0.006652798037976,0.0,0.0,0.0,-0.0057439422234892,60.0,0.7612925171852112,-0.0,-6.62298802467376e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,9.250069706467912e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,9.740772657096386e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,7.194502541096881e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,9.74076901911758e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,0.0004620596882887,285.1925354003906,294.1499938964844,286.4755249023437,282.6545104980469,287.2779846191406,286.45587158203125,285.3440856933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009855922544375,0.0032800454646348,-0.002294453093782,-0.006652798037976,0.0,0.0,0.0,-0.0057439422234892,60.0,0.7612925171852112,-0.0,-6.62298802467376e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,9.244716056855395e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,9.735135245136917e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,7.190339238150045e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,9.73513160715811e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0004617922822944,285.19390869140625,294.1499938964844,286.4889831542969,282.6398620605469,287.2642822265625,286.4602355957031,285.3446350097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009850217029452,0.0032276972196996,-0.0022426755167543,-0.0065314676612615,0.0,0.0,0.0,-0.0057290811091661,60.0,0.7685990929603577,-0.0,-6.61532268964038e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,9.244716056855395e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,9.735135245136917e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,7.190339238150045e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,9.73513160715811e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0004617922822944,285.19390869140625,294.1499938964844,286.4889831542969,282.6398620605469,287.2642822265625,286.4602355957031,285.3446350097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009850217029452,0.0032276972196996,-0.0022426755167543,-0.0065314676612615,0.0,0.0,0.0,-0.0057290811091661,60.0,0.7685990929603577,-0.0,-6.61532268964038e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,9.23921979847364e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,9.729347220854834e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,7.186063885455951e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,9.729343582876028e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,0.0004615177458617,285.1952514648437,294.1499938964844,286.5048522949219,282.6247253417969,287.2510681152344,286.4660339355469,285.3451843261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009844360174611,0.0031739515252411,-0.0021895153913646,-0.0064068976789712,0.0,0.0,0.0,-0.0057138237170875,60.0,0.7775393128395081,-0.0,-6.607458402640988e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,9.23921979847364e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,9.729347220854834e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,7.186063885455951e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,9.729343582876028e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,0.0004615177458617,285.1952514648437,294.1499938964844,286.5048522949219,282.6247253417969,287.2510681152344,286.4660339355469,285.3451843261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009844360174611,0.0031739515252411,-0.0021895153913646,-0.0064068976789712,0.0,0.0,0.0,-0.0057138237170875,60.0,0.7775393128395081,-0.0,-6.607458402640988e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,9.233820310328156e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,9.723661787575112e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,7.181864202721044e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,9.723658149596304e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,0.0004612480406649,285.19659423828125,294.1499938964844,286.5229187011719,282.60919189453125,287.2384033203125,286.4732666015625,285.3457336425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009838605765253,0.003121152985841,-0.0021372924093157,-0.0062845228239893,0.0,0.0,0.0,-0.0056988345459103,60.0,0.7879683971405029,-0.0,-6.599736224188747e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,9.233820310328156e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,9.723661787575112e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,7.181864202721044e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,9.723658149596304e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,0.0004612480406649,285.19659423828125,294.1499938964844,286.5229187011719,282.60919189453125,287.2384033203125,286.4732666015625,285.3457336425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009838605765253,0.003121152985841,-0.0021372924093157,-0.0062845228239893,0.0,0.0,0.0,-0.0056988345459103,60.0,0.7879683971405029,-0.0,-6.599736224188747e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,9.23123734537512e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,9.720941307023168e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,7.179855310823768e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,9.72093766904436e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,0.0004611190233845,285.197265625,294.1499938964844,286.53271484375,282.6013488769531,287.2322998046875,286.4774475097656,285.34600830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009835853707045,0.003095893189311,-0.0021123078186064,-0.0062259761616587,0.0,0.0,0.0,-0.0056916642934083,60.0,0.7937518954277039,-0.0,-6.596043533591e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,9.22880062717013e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,9.718375076772644e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,7.177959923865274e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,9.718371438793838e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,0.0004609972820617,285.19793701171875,294.1499938964844,286.5429382324219,282.5934143066406,287.226318359375,286.4820251464844,285.3462829589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009833256481215,0.0030720618087798,-0.0020887360442429,-0.0061707403510808,0.0,0.0,0.0,-0.0056848987005651,60.0,0.7998790144920349,-0.0,-6.59256116364304e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,9.224503446603194e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,9.713850158732384e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,7.174618076533079e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,9.713846520753576e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,0.0004607826704159,285.19927978515625,294.1499938964844,286.56475830078125,282.5775146484375,287.2148132324219,286.4923400878906,285.3468322753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009828676702454,0.0030300433281809,-0.0020471757743507,-0.0060733510181307,0.0,0.0,0.0,-0.0056729703210294,60.0,0.8130908608436584,-0.0,-6.58642278494881e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,9.224503446603194e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,9.713850158732384e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,7.174618076533079e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,9.713846520753576e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,0.0004607826704159,285.19927978515625,294.1499938964844,286.56475830078125,282.5775146484375,287.2148132324219,286.4923400878906,285.3468322753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009828676702454,0.0030300433281809,-0.0020471757743507,-0.0060733510181307,0.0,0.0,0.0,-0.0056729703210294,60.0,0.8130908608436584,-0.0,-6.58642278494881e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,9.22103936318308e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,9.710201993584632e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,7.171923061832786e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,9.710198355605826e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,0.0004606095899362,285.2005920410156,294.1499938964844,286.5881042480469,282.56158447265625,287.203857421875,286.5040283203125,285.3473815917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009824984008446,0.0029961622785776,-0.0020136637613177,-0.0059948218986392,0.0,0.0,0.0,-0.0056633516214787,60.0,0.8274109959602356,-0.0,-6.581475275879711e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,9.22103936318308e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,9.710201993584632e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,7.171923061832786e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,9.710198355605826e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,0.0004606095899362,285.2005920410156,294.1499938964844,286.5881042480469,282.56158447265625,287.203857421875,286.5040283203125,285.3473815917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009824984008446,0.0029961622785776,-0.0020136637613177,-0.0059948218986392,0.0,0.0,0.0,-0.0056633516214787,60.0,0.8274109959602356,-0.0,-6.581475275879711e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,9.21883329283446e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,9.707878780318424e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,7.170207391027361e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,9.707875142339616e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.0004604994028341,285.2019348144531,294.1499938964844,286.6127624511719,282.5457763671875,287.1935729980469,286.517333984375,285.3479309082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009822633583098,0.0029745840001851,-0.0019923208747059,-0.0059448084793984,0.0,0.0,0.0,-0.0056572263129055,60.0,0.842888593673706,-0.0,-6.578324729389351e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,9.21883329283446e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,9.707878780318424e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,7.170207391027361e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,9.707875142339616e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.0004604994028341,285.2019348144531,294.1499938964844,286.6127624511719,282.5457763671875,287.1935729980469,286.517333984375,285.3479309082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009822633583098,0.0029745840001851,-0.0019923208747059,-0.0059448084793984,0.0,0.0,0.0,-0.0056572263129055,60.0,0.842888593673706,-0.0,-6.578324729389351e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.217895421897992e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,9.70689143287018e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,7.16947834007442e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.706888522487134e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,0.0004604525747708,285.2032470703125,294.1499938964844,286.6385803222656,282.5302429199219,287.183837890625,286.53204345703125,285.3484802246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000982163241133,0.0029654114041477,-0.0019832481630146,-0.0059235482476651,0.0,0.0,0.0,-0.0056546218693256,60.0,0.8592433929443359,-0.0,-6.576986066875179e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.217895421897992e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,9.70689143287018e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,7.16947834007442e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.706888522487134e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,0.0004604525747708,285.2032470703125,294.1499938964844,286.6385803222656,282.5302429199219,287.183837890625,286.53204345703125,285.3484802246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000982163241133,0.0029654114041477,-0.0019832481630146,-0.0059235482476651,0.0,0.0,0.0,-0.0056546218693256,60.0,0.8592433929443359,-0.0,-6.576986066875179e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,9.21802275115624e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,9.70702458289452e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,7.169576565502211e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,9.707021672511472e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,0.0004604589194059,285.20391845703125,294.1499938964844,286.6518249511719,282.5226135253906,287.17926025390625,286.5400390625,285.3487548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009821768617257,0.0029666477348655,-0.0019844709895551,-0.0059264139272272,0.0,0.0,0.0,-0.0056549734435975,60.0,0.8677766919136047,-0.0,-6.577166544730062e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
