time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281160,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,9.218508785124868e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,9.70753753790632e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,7.169954915298149e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,9.707533899927512e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,0.0004604832211043,285.2045593261719,294.1499938964844,286.665283203125,282.5151062011719,287.1748352050781,286.54840087890625,285.3490295410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009822286665439,0.0029714021366089,-0.0019891734700649,-0.0059374333359301,0.0,0.0,0.0,-0.0056563229300081,60.0,0.8764817714691162,-0.0,-6.5778607449829e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.220645733876154e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,9.709787264000624e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,7.17161747161299e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.70978435361758e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,0.0004605899739544,285.20587158203125,294.1499938964844,286.6926574707031,282.50048828125,287.1663818359375,286.566162109375,285.3495788574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009824561420828,0.0029922879766672,-0.0020098318345844,-0.0059858420863747,0.0,0.0,0.0,-0.0056622517295181,60.0,0.8943457007408142,-0.0,-6.58090897331931e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.220645733876154e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,9.709787264000624e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,7.17161747161299e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.70978435361758e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,0.0004605899739544,285.20587158203125,294.1499938964844,286.6926574707031,282.50048828125,287.1663818359375,286.566162109375,285.3495788574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009824561420828,0.0029922879766672,-0.0020098318345844,-0.0059858420863747,0.0,0.0,0.0,-0.0056622517295181,60.0,0.8943457007408142,-0.0,-6.58090897331931e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,9.224329551216216e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,9.713666804600508e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,7.174482016125694e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,9.71366389421746e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,0.0004607739974744,285.2071838378906,294.1499938964844,286.7205505371094,282.4865417480469,287.1585693359375,286.58544921875,285.35015869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009828485781326,0.0030282970983535,-0.0020454486366361,-0.0060693039558827,0.0,0.0,0.0,-0.0056724739260971,60.0,0.9127852916717528,-0.0,-6.586167700106671e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,9.224329551216216e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,9.713666804600508e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,7.174482016125694e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,9.71366389421746e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,0.0004607739974744,285.2071838378906,294.1499938964844,286.7205505371094,282.4865417480469,287.1585693359375,286.58544921875,285.35015869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009828485781326,0.0030282970983535,-0.0020454486366361,-0.0060693039558827,0.0,0.0,0.0,-0.0056724739260971,60.0,0.9127852916717528,-0.0,-6.586167700106671e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.22945691854693e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,9.719066292745993e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,7.178469968494028e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.719062654767184e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,0.0004610301111824,285.2084655761719,294.1499938964844,286.7486572265625,282.47344970703125,287.1513671875,286.60626220703125,285.3507080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009833947988227,0.0030784211121499,-0.0020950264297425,-0.0061854803934693,0.0,0.0,0.0,-0.0056867031380534,60.0,0.931643545627594,-0.0,-6.593490553541417e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.22945691854693e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,9.719066292745993e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,7.178469968494028e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.719062654767184e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,0.0004610301111824,285.2084655761719,294.1499938964844,286.7486572265625,282.47344970703125,287.1513671875,286.60626220703125,285.3507080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009833947988227,0.0030784211121499,-0.0020950264297425,-0.0061854803934693,0.0,0.0,0.0,-0.0056867031380534,60.0,0.931643545627594,-0.0,-6.593490553541417e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,9.235907054971904e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,9.725858399178831e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,7.183486741269007e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,9.725855488795788e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,0.0004613523196894,285.20977783203125,294.1499938964844,286.77685546875,282.4613342285156,287.144775390625,286.6285095214844,285.3512878417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009840819984674,0.0031414781697094,-0.0021573961712419,-0.0063316319137811,0.0,0.0,0.0,-0.0057046040892601,60.0,0.9507715702056884,-0.0,-6.60270842445243e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,9.235907054971904e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,9.725858399178831e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,7.183486741269007e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,9.725855488795788e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,0.0004613523196894,285.20977783203125,294.1499938964844,286.77685546875,282.4613342285156,287.144775390625,286.6285095214844,285.3512878417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009840819984674,0.0031414781697094,-0.0021573961712419,-0.0063316319137811,0.0,0.0,0.0,-0.0057046040892601,60.0,0.9507715702056884,-0.0,-6.60270842445243e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,9.239562496077268e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,9.729707380756736e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,7.18633018550463e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,9.72970447037369e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,0.0004615349171217,285.2104187011719,294.1499938964844,286.7908935546875,282.4556884765625,287.1417541503906,286.64019775390625,285.3515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009844714077189,0.0031772125512361,-0.0021927412599325,-0.0064144562929868,0.0,0.0,0.0,-0.0057147485204041,60.0,0.960394322872162,-0.0,-6.607935176816683e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,9.243453678209336e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,9.733805200085044e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,7.189356256276369e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,9.733802289701998e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0004617293016053,285.2110595703125,294.1499938964844,286.80487060546875,282.45037841796875,287.13885498046875,286.6522216796875,285.35186767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009848860790953,0.0032152570784091,-0.0022303708828985,-0.0065026343800127,0.0,0.0,0.0,-0.0057255490683019,60.0,0.9700204730033876,-0.0,-6.613502279151362e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,9.251816663891076e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,9.742612019181252e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,7.195860962383449e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,9.742609108798206e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,0.0004621470579877,285.2123413085937,294.1499938964844,286.8324890136719,282.4407043457031,287.1334533691406,286.677001953125,285.3524475097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009857768891379,0.0032970153260976,-0.0023112383205443,-0.0066921305842697,0.0,0.0,0.0,-0.0057487580925226,60.0,0.9892069697380066,-0.0,-6.625473503163448e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,9.251816663891076e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,9.742612019181252e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,7.195860962383449e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,9.742609108798206e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,0.0004621470579877,285.2123413085937,294.1499938964844,286.8324890136719,282.4407043457031,287.1334533691406,286.677001953125,285.3524475097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009857768891379,0.0032970153260976,-0.0023112383205443,-0.0066921305842697,0.0,0.0,0.0,-0.0057487580925226,60.0,0.9892069697380066,-0.0,-6.625473503163448e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,9.260787919629364e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,9.752059122547509e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,7.202838605735451e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,9.752056212164462e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,0.0004625951987691,285.213623046875,294.1499938964844,286.8595275878906,282.4324951171875,287.128662109375,286.7029113769531,285.35302734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009867327753454,0.0033847212325781,-0.0023979886900633,-0.0068954117596149,0.0,0.0,0.0,-0.0057736570015549,60.0,1.0081483125686646,-0.0,-6.638327931796084e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,9.260787919629364e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,9.752059122547509e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,7.202838605735451e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,9.752056212164462e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,0.0004625951987691,285.213623046875,294.1499938964844,286.8595275878906,282.4324951171875,287.128662109375,286.7029113769531,285.35302734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009867327753454,0.0033847212325781,-0.0023979886900633,-0.0068954117596149,0.0,0.0,0.0,-0.0057736570015549,60.0,1.0081483125686646,-0.0,-6.638327931796084e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,9.270041482523084e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,9.761803084984422e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,7.210035983007401e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,9.761800174601376e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0004630574258044,285.21490478515625,294.1499938964844,286.8857421875,282.4259338378906,287.1244201660156,286.7295837402344,285.3536376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009877185802906,0.0034751840867102,-0.0024874655064195,-0.0071050813421607,0.0,0.0,0.0,-0.0057993377558887,60.0,1.026674747467041,-0.0,-6.651599449014611e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,9.270041482523084e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,9.761803084984422e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,7.210035983007401e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,9.761800174601376e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0004630574258044,285.21490478515625,294.1499938964844,286.8857421875,282.4259338378906,287.1244201660156,286.7295837402344,285.3536376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009877185802906,0.0034751840867102,-0.0024874655064195,-0.0071050813421607,0.0,0.0,0.0,-0.0057993377558887,60.0,1.026674747467041,-0.0,-6.651599449014611e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,9.279375080950558e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,9.77163144852966e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,7.217295205919072e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,9.771628538146616e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,0.0004635236400645,285.2161865234375,294.1499938964844,286.91094970703125,282.42120361328125,287.1206359863281,286.7567749023437,285.3542175292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009887129999697,0.0035664292518049,-0.0025777162518352,-0.0073165642097592,0.0,0.0,0.0,-0.0058252410963177,60.0,1.0447624921798706,-0.0,-6.664999574468311e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,9.279375080950558e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,9.77163144852966e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,7.217295205919072e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,9.771628538146616e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,0.0004635236400645,285.2161865234375,294.1499938964844,286.91094970703125,282.42120361328125,287.1206359863281,286.7567749023437,285.3542175292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009887129999697,0.0035664292518049,-0.0025777162518352,-0.0073165642097592,0.0,0.0,0.0,-0.0058252410963177,60.0,1.0447624921798706,-0.0,-6.664999574468311e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,9.283959661843257e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.776459046406671e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,7.220860425150022e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,9.776456863619389e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,0.0004637526581063,285.2168273925781,294.1499938964844,286.923095703125,282.4195556640625,287.11895751953125,286.7704772949219,285.3545227050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009892014786601,0.003611247986555,-0.0026220465078949,-0.0074204416014254,0.0,0.0,0.0,-0.0058379643596708,60.0,1.053490400314331,-0.0,-6.671586305628807e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,9.28845547605306e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.78119351202622e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,7.224357250379398e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,9.781190601643176e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,0.0004639772232621,285.2174377441406,294.1499938964844,286.9349060058594,282.4184265136719,287.1174011230469,286.7842102050781,285.3548278808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009896804112941,0.0036551980301737,-0.0026655178517103,-0.0075223059393465,0.0,0.0,0.0,-0.005850441288203,60.0,1.0620144605636597,-0.0,-6.678048691810545e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,9.297090582549572e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,9.790287003852428e-05,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,7.231073686853051e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,9.79028409346938e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,0.0004644085711333,285.2187194824219,294.1499938964844,286.9574279785156,282.4178161621094,287.11456298828125,286.8115234375,285.3554382324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009906004415825,0.0037396154366433,-0.0027490148786455,-0.007717961911112,0.0,0.0,0.0,-0.0058744065463542,60.0,1.0784281492233276,-0.0,-6.690469689374369e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,9.297090582549572e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,9.790287003852428e-05,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,7.231073686853051e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,9.79028409346938e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,0.0004644085711333,285.2187194824219,294.1499938964844,286.9574279785156,282.4178161621094,287.11456298828125,286.8115234375,285.3554382324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009906004415825,0.0037396154366433,-0.0027490148786455,-0.007717961911112,0.0,0.0,0.0,-0.0058744065463542,60.0,1.0784281492233276,-0.0,-6.690469689374369e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.30509195313789e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.798712562769651e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,7.237296813400462e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.798709652386606e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,0.0004648082831408,285.219970703125,294.1499938964844,286.978271484375,282.4195556640625,287.11212158203125,286.83837890625,285.3560791015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009914529509842,0.0038178386166691,-0.0028263856656849,-0.007899260148406,0.0,0.0,0.0,-0.0058966130018234,60.0,1.0937373638153076,-0.0,-6.701990429291983e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.30509195313789e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.798712562769651e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,7.237296813400462e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.798709652386606e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,0.0004648082831408,285.219970703125,294.1499938964844,286.978271484375,282.4195556640625,287.11212158203125,286.83837890625,285.3560791015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009914529509842,0.0038178386166691,-0.0028263856656849,-0.007899260148406,0.0,0.0,0.0,-0.0058966130018234,60.0,1.0937373638153076,-0.0,-6.701990429291983e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,9.312271868111566e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,9.806273737922312e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,7.242881110869348e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,9.806270827539264e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,0.0004651669296436,285.2212219238281,294.1499938964844,286.9972229003906,282.4237976074219,287.1100769042969,286.8644714355469,285.3567199707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009922179160639,0.0038880279753357,-0.0028958099428564,-0.0080619389191269,0.0,0.0,0.0,-0.0059165391139686,60.0,1.107763648033142,-0.0,-6.712335931524649e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,9.312271868111566e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,9.806273737922312e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,7.242881110869348e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,9.806270827539264e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,0.0004651669296436,285.2212219238281,294.1499938964844,286.9972229003906,282.4237976074219,287.1100769042969,286.8644714355469,285.3567199707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009922179160639,0.0038880279753357,-0.0028958099428564,-0.0080619389191269,0.0,0.0,0.0,-0.0059165391139686,60.0,1.107763648033142,-0.0,-6.712335931524649e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,9.318528464064002e-05,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,9.812862117541954e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,7.247747271321714e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,9.812859207158908e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,0.0004654794756788,285.22247314453125,294.1499938964844,287.0140991210937,282.43072509765625,287.1083679199219,286.88946533203125,285.3573608398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009928845101967,0.0039491918869316,-0.0029563072603195,-0.0082036983221769,0.0,0.0,0.0,-0.0059339026920497,60.0,1.1203737258911133,-0.0,-6.721357692640595e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,9.318528464064002e-05,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,9.812862117541954e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,7.247747271321714e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,9.812859207158908e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,0.0004654794756788,285.22247314453125,294.1499938964844,287.0140991210937,282.43072509765625,287.1083679199219,286.88946533203125,285.3573608398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009928845101967,0.0039491918869316,-0.0029563072603195,-0.0082036983221769,0.0,0.0,0.0,-0.0059339026920497,60.0,1.1203737258911133,-0.0,-6.721357692640595e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,9.321212564827874e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,9.815688827075064e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,7.249835471156985e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,9.81568591669202e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,0.0004656135570257,285.2231140136719,294.1499938964844,287.0216979980469,282.4352722167969,287.1076354980469,286.9013671875,285.357666015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009931704262271,0.0039754319004714,-0.0029822615906596,-0.0082645146176218,0.0,0.0,0.0,-0.0059413518756628,60.0,1.1259887218475342,-0.0,-6.725230150550487e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,9.323684207629412e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.818290709517896e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,7.25175705156289e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,9.818288526730612e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.0004657369863707,285.2237243652344,294.1499938964844,287.0286560058594,282.4405212402344,287.1069641113281,286.91290283203125,285.3580017089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934336412698,0.0039995871484279,-0.0030061535071581,-0.0083204992115497,0.0,0.0,0.0,-0.0059482092037796,60.0,1.1312681436538696,-0.0,-6.728796364541267e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,9.327744191978128e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,9.822566789807752e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,7.254915544763207e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,9.822564607020468e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,0.000465939840069,285.2249755859375,294.1499938964844,287.04071044921875,282.4533386230469,287.1058044433594,286.9347229003906,285.3586730957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000993866357021,0.0040392787195742,-0.0030454124789685,-0.0084124924615025,0.0,0.0,0.0,-0.0059594777412712,60.0,1.1405134201049805,-0.0,-6.734657631568552e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,9.327744191978128e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,9.822566789807752e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,7.254915544763207e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,9.822564607020468e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,0.000465939840069,285.2249755859375,294.1499938964844,287.04071044921875,282.4533386230469,287.1058044433594,286.9347229003906,285.3586730957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000993866357021,0.0040392787195742,-0.0030454124789685,-0.0084124924615025,0.0,0.0,0.0,-0.0059594777412712,60.0,1.1405134201049805,-0.0,-6.734657631568552e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,9.32937255129218e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,9.824281733017416e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,7.256181561388075e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,9.824278822634368e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,0.0004660211561713,285.2256164550781,294.1499938964844,287.0458984375,282.46124267578125,287.1052551269531,286.9452514648437,285.3590087890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009940396994352,0.0040551940910518,-0.0030611543916165,-0.0084493793547153,0.0,0.0,0.0,-0.0059639955870807,60.0,1.144544005393982,-0.0,-6.737008106938448e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,9.330576722277328e-05,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,9.825549204833806e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,7.257117977133021e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,9.82554702204652e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,0.0004660813137888,285.2262268066406,294.1499938964844,287.04998779296875,282.4693298339844,287.10479736328125,286.9545288085937,285.3593139648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009941681055352,0.0040669627487659,-0.003072794759646,-0.0084766549989581,0.0,0.0,0.0,-0.0059673371724784,60.0,1.1477665901184082,-0.0,-6.738746805012853e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,9.33202900341712e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,9.827078611124308e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,7.258247205754742e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,9.82707570074126e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.0004661538405343,285.2274475097656,294.1499938964844,287.0540466308594,282.4848327636719,287.1039123535156,286.97174072265625,285.3600158691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009943227050825,0.0040811514481902,-0.0030868286266922,-0.0085095390677452,0.0,0.0,0.0,-0.0059713651426136,60.0,1.1520090103149414,-0.0,-6.74084361662608e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,9.33202900341712e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,9.827078611124308e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,7.258247205754742e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,9.82707570074126e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.0004661538405343,285.2274475097656,294.1499938964844,287.0540466308594,282.4848327636719,287.1039123535156,286.97174072265625,285.3600158691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009943227050825,0.0040811514481902,-0.0030868286266922,-0.0085095390677452,0.0,0.0,0.0,-0.0059713651426136,60.0,1.1520090103149414,-0.0,-6.74084361662608e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,9.332024637842552e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,9.827074245549738e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,7.258244295371696e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,9.827071335166691e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0004661536368075,285.2286682128906,294.1499938964844,287.05078125,282.4962158203125,287.1029663085937,286.9855041503906,285.3606872558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009943222394213,0.0040811039507389,-0.0030867815949022,-0.0085094291716814,0.0,0.0,0.0,-0.0059713516384363,60.0,1.1518621444702148,-0.0,-6.740836511198722e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
