time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283440,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,9.332024637842552e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,9.827074245549738e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,7.258244295371696e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,9.827071335166691e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0004661536368075,285.2286682128906,294.1499938964844,287.05078125,282.4962158203125,287.1029663085937,286.9855041503906,285.3606872558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009943222394213,0.0040811039507389,-0.0030867815949022,-0.0085094291716814,0.0,0.0,0.0,-0.0059713516384363,60.0,1.1518621444702148,-0.0,-6.740836511198722e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,9.3314862169791e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,9.826506720855832e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,7.25782520021312e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,9.826504538068548e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,0.0004661267448682,285.2292785644531,294.1499938964844,287.04656982421875,282.5004577636719,287.1024780273437,286.9908447265625,285.36102294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009942647302523,0.0040758363902568,-0.0030815715435892,-0.0084972204640507,0.0,0.0,0.0,-0.0059698559343814,60.0,1.1499581336975098,-0.0,-6.740057756360329e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,9.330611646873876e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.825585584621876e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,7.257144898176193e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,9.825583401834592e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0004660830600187,285.2298889160156,294.1499938964844,287.04071044921875,282.5037536621094,287.1018981933594,286.9950866699219,285.36138916015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009941714815795,0.0040672812610864,-0.0030731097795069,-0.0084773926064372,0.0,0.0,0.0,-0.0059674270451068,60.0,1.1469337940216064,-0.0,-6.738793700833412e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.327816951554269e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,9.82264245976694e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,7.254971569636837e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.822640276979656e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.000465943448944,285.2311096191406,294.1499938964844,287.0242919921875,282.5076904296875,287.1005554199219,287.0003356933594,285.3620910644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009938738076016,0.0040399525314569,-0.0030460788402706,-0.0084140533581376,0.0,0.0,0.0,-0.0059596695937216,60.0,1.1375629901885986,-0.0,-6.73475710755156e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.327816951554269e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,9.82264245976694e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,7.254971569636837e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.822640276979656e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.000465943448944,285.2311096191406,294.1499938964844,287.0242919921875,282.5076904296875,287.1005554199219,287.0003356933594,285.3620910644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009938738076016,0.0040399525314569,-0.0030460788402706,-0.0084140533581376,0.0,0.0,0.0,-0.0059596695937216,60.0,1.1375629901885986,-0.0,-6.73475710755156e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,9.323637641500682e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,9.81824196060188e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,7.251721399370581e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,9.818239777814596e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,0.0004657347162719,285.2323303222656,294.1499938964844,287.00201416015625,282.5083312988281,287.098876953125,287.0009155273437,285.36279296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934285189956,0.0039990930818021,-0.0030056647956371,-0.0083193546161055,0.0,0.0,0.0,-0.0059480699710547,60.0,1.1238404512405396,-0.0,-6.728723178639484e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,9.323637641500682e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,9.81824196060188e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,7.251721399370581e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,9.818239777814596e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,0.0004657347162719,285.2323303222656,294.1499938964844,287.00201416015625,282.5083312988281,287.098876953125,287.0009155273437,285.36279296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934285189956,0.0039990930818021,-0.0030056647956371,-0.0083193546161055,0.0,0.0,0.0,-0.0059480699710547,60.0,1.1238404512405396,-0.0,-6.728723178639484e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,9.318118827650324e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,9.812430653255431e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,7.247428584378213e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,9.812427742872389e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.0004654590447898,285.2335205078125,294.1499938964844,286.974365234375,282.50592041015625,287.09674072265625,286.996826171875,285.3634948730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009928403887897,0.0039451303891837,-0.0029522897675633,-0.0081942845135927,0.0,0.0,0.0,-0.0059327506460249,60.0,1.1061168909072876,-0.0,-6.720758705114349e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,9.318118827650324e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,9.812430653255431e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,7.247428584378213e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,9.812427742872389e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.0004654590447898,285.2335205078125,294.1499938964844,286.974365234375,282.50592041015625,287.09674072265625,286.996826171875,285.3634948730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009928403887897,0.0039451303891837,-0.0029522897675633,-0.0081942845135927,0.0,0.0,0.0,-0.0059327506460249,60.0,1.1061168909072876,-0.0,-6.720758705114349e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,9.311368921771646e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,9.805322770262136e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,7.24217898095958e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,9.805320587474851e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,0.000465121876914,285.2347412109375,294.1499938964844,286.9418334960937,282.5007629394531,287.0940856933594,286.9881591796875,285.3642272949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009921211749315,0.0038791347760707,-0.0028870133683085,-0.0080413268879055,0.0,0.0,0.0,-0.0059140152297914,60.0,1.084738850593567,-0.0,-6.711024980177174e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,9.311368921771646e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,9.805322770262136e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,7.24217898095958e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,9.805320587474851e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,0.000465121876914,285.2347412109375,294.1499938964844,286.9418334960937,282.5007629394531,287.0940856933594,286.9881591796875,285.3642272949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009921211749315,0.0038791347760707,-0.0028870133683085,-0.0080413268879055,0.0,0.0,0.0,-0.0059140152297914,60.0,1.084738850593567,-0.0,-6.711024980177174e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.307586151408032e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.801339183468372e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,7.239236583700404e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.801337000681087e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,0.0004649329348467,285.2353210449219,294.1499938964844,286.92388916015625,282.4971923828125,287.092529296875,286.9820556640625,285.3645935058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000991718028672,0.003842149162665,-0.0028504310175776,-0.0079556051641702,0.0,0.0,0.0,-0.0059035150334239,60.0,1.072740912437439,-0.0,-6.705572985765684e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,9.303595288656652e-05,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,9.79713659035042e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,7.236132660182193e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,9.797134407563136e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,0.0004647335736081,285.2359313964844,294.1499938964844,286.9048767089844,282.4930725097656,287.0908203125,286.97491455078125,285.3649597167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009912927635014,0.0038031286094337,-0.0028118358459323,-0.007865167222917,0.0,0.0,0.0,-0.0058924378827214,60.0,1.0599886178970337,-0.0,-6.699823273947916e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,9.29522211663425e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.78831885731779e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,7.229619950521737e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,9.788316674530506e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0004643153224606,285.23712158203125,294.1499938964844,286.8639831542969,282.483154296875,287.08697509765625,286.95806884765625,285.3656921386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009904006728902,0.0037212597671896,-0.002730858977884,-0.007675418164581,0.0,0.0,0.0,-0.0058691967278718,60.0,1.0326149463653564,-0.0,-6.687768205893009e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,9.29522211663425e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.78831885731779e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,7.229619950521737e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,9.788316674530506e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0004643153224606,285.23712158203125,294.1499938964844,286.8639831542969,282.483154296875,287.08697509765625,286.95806884765625,285.3656921386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009904006728902,0.0037212597671896,-0.002730858977884,-0.007675418164581,0.0,0.0,0.0,-0.0058691967278718,60.0,1.0326149463653564,-0.0,-6.687768205893009e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,9.290019079344348e-05,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,9.782839333638547e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,7.225573062896729e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,9.782837150851265e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,0.0004640553961507,285.2378234863281,294.1499938964844,286.8377685546875,282.47625732421875,287.0843200683594,286.9460144042969,285.3661193847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009898461867123,0.0036703825462609,-0.0026805363595485,-0.0075574992224574,0.0,0.0,0.0,-0.0058547533117234,60.0,1.0148299932479858,-0.0,-6.680281927629039e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.28664012462832e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,9.779281390365212e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,7.222944987006485e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.779279207577928e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.0004638866230379,285.2383117675781,294.1499938964844,286.81964111328125,282.4712829589844,287.0824279785156,286.9372863769531,285.3664245605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009894861141219,0.0036373450420796,-0.002647859044373,-0.0074809272773563,0.0,0.0,0.0,-0.0058453744277358,60.0,1.002529859542847,-0.0,-6.675423236401913e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,9.27849396248348e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,9.770703036338092e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,7.216609083116055e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,9.770700853550808e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,0.0004634796932805,285.2394714355469,294.1499938964844,286.7723388671875,282.4577331542969,287.0771789550781,286.9131774902344,285.3671569824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009886180050671,0.0035576946102082,-0.0025690766051411,-0.0072963191196322,0.0,0.0,0.0,-0.0058227623812854,60.0,0.9703382253646852,-0.0,-6.663716334287528e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,9.27849396248348e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,9.770703036338092e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,7.216609083116055e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,9.770700853550808e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,0.0004634796932805,285.2394714355469,294.1499938964844,286.7723388671875,282.4577331542969,287.0771789550781,286.9131774902344,285.3671569824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009886180050671,0.0035576946102082,-0.0025690766051411,-0.0072963191196322,0.0,0.0,0.0,-0.0058227623812854,60.0,0.9703382253646852,-0.0,-6.663716334287528e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,9.271517774323002e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.763357229530813e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,7.211183401523158e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,9.763355046743528e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,0.0004631312622223,285.2406311035156,294.1499938964844,286.7225646972656,282.4427795410156,287.0711975097656,286.8857116699219,285.3678894042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009878746932372,0.0034894889686256,-0.002501614158973,-0.0071382359601557,0.0,0.0,0.0,-0.0058033997192978,60.0,0.9363604187965392,-0.0,-6.653699102798782e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,9.271517774323002e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.763357229530813e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,7.211183401523158e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,9.763355046743528e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,0.0004631312622223,285.2406311035156,294.1499938964844,286.7225646972656,282.4427795410156,287.0711975097656,286.8857116699219,285.3678894042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009878746932372,0.0034894889686256,-0.002501614158973,-0.0071382359601557,0.0,0.0,0.0,-0.0058033997192978,60.0,0.9363604187965392,-0.0,-6.653699102798782e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,9.26869615796022e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,9.760385000845416e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,7.208988245110959e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,9.760382818058132e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,0.0004629902832675,285.2412414550781,294.1499938964844,286.6968688964844,282.4348449707031,287.06787109375,286.8706970214844,285.3682556152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009875741088762,0.0034618938807398,-0.0024743196554481,-0.0070742778480052,0.0,0.0,0.0,-0.0057955663651227,60.0,0.918793261051178,-0.0,-6.64964900920495e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.26642751437612e-05,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.75799630396068e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,7.20722382538952e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.757994121173395e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,0.0004628769529517,285.2418212890625,294.1499938964844,286.6707458496094,282.4266662597656,287.0643615722656,286.8549194335937,285.3686218261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009873323142528,0.0034397114068269,-0.0024523790925741,-0.0070228646509349,0.0,0.0,0.0,-0.0057892692275345,60.0,0.90096116065979,-0.0,-6.646394012932434e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.26389402593486e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,9.75532893789932e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,7.205253496067598e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.755326755112036e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,0.0004627504094969,285.24298095703125,294.1499938964844,286.617431640625,282.40972900390625,287.0567321777344,286.8211669921875,285.3693542480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009870622307062,0.0034149382263422,-0.0024278759956359,-0.0069654467515647,0.0,0.0,0.0,-0.005782235879451,60.0,0.8646464943885803,-0.0,-6.64275958683902e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.26389402593486e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,9.75532893789932e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,7.205253496067598e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.755326755112036e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,0.0004627504094969,285.24298095703125,294.1499938964844,286.617431640625,282.40972900390625,287.0567321777344,286.8211669921875,285.3693542480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009870622307062,0.0034149382263422,-0.0024278759956359,-0.0069654467515647,0.0,0.0,0.0,-0.005782235879451,60.0,0.8646464943885803,-0.0,-6.64275958683902e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,9.264228719985113e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.755681821843608e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,7.205513975350186e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,9.755679639056324e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,0.0004627671733032,285.244140625,294.1499938964844,286.5630798339844,282.3922424316406,287.0483093261719,286.7846374511719,285.3700866699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009870978537946,0.0034182094968855,-0.0024311116430908,-0.0069730286486446,0.0,0.0,0.0,-0.0057831639423966,60.0,0.8277507424354553,-0.0,-6.643239203185658e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,9.264228719985113e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.755681821843608e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,7.205513975350186e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,9.755679639056324e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,0.0004627671733032,285.244140625,294.1499938964844,286.5630798339844,282.3922424316406,287.0483093261719,286.7846374511719,285.3700866699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009870978537946,0.0034182094968855,-0.0024311116430908,-0.0069730286486446,0.0,0.0,0.0,-0.0057831639423966,60.0,0.8277507424354553,-0.0,-6.643239203185658e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,9.267974382964894e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,9.759625390870497e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,7.208426541183144e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,9.759623208083212e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.0004629542236216,285.2452697753906,294.1499938964844,286.5081481933594,282.3744812011719,287.0390319824219,286.74468994140625,285.3708190917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009874968091025,0.0034548193216323,-0.0024673223961144,-0.0070578809827566,0.0,0.0,0.0,-0.005793557036668,60.0,0.7905243039131165,-0.0,-6.648610906268004e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,9.267974382964894e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,9.759625390870497e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,7.208426541183144e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,9.759623208083212e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.0004629542236216,285.2452697753906,294.1499938964844,286.5081481933594,282.3744812011719,287.0390319824219,286.74468994140625,285.3708190917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009874968091025,0.0034548193216323,-0.0024673223961144,-0.0070578809827566,0.0,0.0,0.0,-0.005793557036668,60.0,0.7905243039131165,-0.0,-6.648610906268004e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,9.274834883399308e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,9.76685041678138e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,7.213763456093147e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,9.766848233994097e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,0.0004632969794329,285.2464294433594,294.1499938964844,286.4531555175781,282.35675048828125,287.0289611816406,286.7018127441406,285.3715515136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000988227664493,0.0035218952689319,-0.0025336677208542,-0.0072133457288146,0.0,0.0,0.0,-0.0058125983923673,60.0,0.7533401846885681,-0.0,-6.658457607500169e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,9.274834883399308e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,9.76685041678138e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,7.213763456093147e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,9.766848233994097e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,0.0004632969794329,285.2464294433594,294.1499938964844,286.4531555175781,282.35675048828125,287.0289611816406,286.7018127441406,285.3715515136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000988227664493,0.0035218952689319,-0.0025336677208542,-0.0072133457288146,0.0,0.0,0.0,-0.0058125983923673,60.0,0.7533401846885681,-0.0,-6.658457607500169e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,9.279172081733122e-05,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,9.771417535375804e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,7.217136590043083e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,9.77141535258852e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,0.0004635136283468,285.2470092773437,294.1499938964844,286.42578125,282.3479919433594,287.023681640625,286.6794128417969,285.37188720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00098868960049,0.003564296523109,-0.0025756070390343,-0.0073116212151944,0.0,0.0,0.0,-0.0058246348053216,60.0,0.7348198294639587,-0.0,-6.664686225121842e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.284661064157262e-05,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,9.777197556104512e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,7.221405394375324e-05,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.777195373317228e-05,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,0.0004637877864297,285.24755859375,294.1499938964844,286.3985595703125,282.33935546875,287.0180969238281,286.6558532714844,285.37225341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009892744710668,0.0036179579328745,-0.0026286833453923,-0.0074359932914376,0.0,0.0,0.0,-0.0058398689143359,60.0,0.7164490818977356,-0.0,-6.672572538946042e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.297041106037796e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,9.790233889361843e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,7.231034396681935e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.79023170657456e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0004644061846192,285.24871826171875,294.1499938964844,286.3448181152344,282.32257080078125,287.0064392089844,286.6070556640625,285.3729553222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009905934566631,0.0037389860954135,-0.002748392522335,-0.0077165029942989,0.0,0.0,0.0,-0.0058742272667586,60.0,0.680130124092102,-0.0,-6.69037731881872e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.297041106037796e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,9.790233889361843e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,7.231034396681935e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.79023170657456e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0004644061846192,285.24871826171875,294.1499938964844,286.3448181152344,282.32257080078125,287.0064392089844,286.6070556640625,285.3729553222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009905934566631,0.0037389860954135,-0.002748392522335,-0.0077165029942989,0.0,0.0,0.0,-0.0058742272667586,60.0,0.680130124092102,-0.0,-6.69037731881872e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,9.30657988646999e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,9.800279076443984e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,7.238453690661117e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,9.800277621252462e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,0.0004648827016353,285.2494812011719,294.1499938964844,286.3090515136719,282.3116760253906,286.99810791015625,286.5725402832031,285.3734436035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009916097624227,0.0038322468753904,-0.0028406372293829,-0.0079326555132865,0.0,0.0,0.0,-0.0059007024392485,60.0,0.6558590531349182,-0.0,-6.704113530986433e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.311496978625657e-05,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,9.805456647882238e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,7.242277933983132e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.805454465094954e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0004651283088605,285.2498474121094,294.1499938964844,286.29248046875,282.30670166015625,286.9940490722656,286.5558166503906,285.3736572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009921336313709,0.0038803145289421,-0.0028881810139864,-0.0080440621823072,0.0,0.0,0.0,-0.0059143486432731,60.0,0.6446372866630554,-0.0,-6.711199063147434e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,9.327492443844676e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,9.822301217354834e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,7.254719093907624e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,9.82229903456755e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,0.0004659273254219,285.2509765625,294.1499938964844,286.2419738769531,282.2920837402344,286.98101806640625,286.5027160644531,285.37432861328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009938379516825,0.0040366938337683,-0.0030428559985011,-0.00840650126338,0.0,0.0,0.0,-0.0059587429277598,60.0,0.6101603507995605,-0.0,-6.734275359576716e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
