time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285720,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,9.327492443844676e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,9.822301217354834e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,7.254719093907624e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,9.82229903456755e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,0.0004659273254219,285.2509765625,294.1499938964844,286.2419738769531,282.2920837402344,286.98101806640625,286.5027160644531,285.37432861328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009938379516825,0.0040366938337683,-0.0030428559985011,-0.00840650126338,0.0,0.0,0.0,-0.0059587429277598,60.0,0.6101603507995605,-0.0,-6.734275359576716e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,9.344610589323564e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.840327402343974e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,7.268032641150057e-05,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,9.840325219556688e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0004667823959607,285.2521057128906,294.1499938964844,286.1937866210937,282.2790222167969,286.9673156738281,286.4482727050781,285.375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956618305295,0.0042040417902171,-0.0032083799596875,-0.0087943598628044,0.0,0.0,0.0,-0.0060062510892748,60.0,0.57710862159729,-0.0,-6.75901503655041e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,9.344610589323564e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.840327402343974e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,7.268032641150057e-05,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,9.840325219556688e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0004667823959607,285.2521057128906,294.1499938964844,286.1937866210937,282.2790222167969,286.9673156738281,286.4482727050781,285.375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956618305295,0.0042040417902171,-0.0032083799596875,-0.0087943598628044,0.0,0.0,0.0,-0.0060062510892748,60.0,0.57710862159729,-0.0,-6.75901503655041e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,9.35345160542056e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,9.849637717707084e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,7.274909148691222e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,9.849635534919798e-05,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.0004672240465879,285.252685546875,294.1499938964844,286.1707458496094,282.2731628417969,286.960205078125,286.4207763671875,285.3753356933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009966038633137,0.004290475975722,-0.0032938721124082,-0.0089946845546364,0.0,0.0,0.0,-0.0060307891108095,60.0,0.5613184571266174,-0.0,-6.771810490135979e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,9.36231590458192e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,9.85897204373032e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,7.281803846126422e-05,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,9.858969860943034e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,0.0004676668322645,285.25323486328125,294.1499938964844,286.1484375,282.267822265625,286.9529724121094,286.3932800292969,285.37567138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009975483408197,0.004377132281661,-0.0033795842900872,-0.0091955242678523,0.0,0.0,0.0,-0.0060553904622793,60.0,0.5459378957748413,-0.0,-6.784651418456633e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,9.379882249049842e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,9.877469710772856e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,7.295466639334336e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,9.877468255581334e-05,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,0.0004685443127527,285.2543640136719,294.1499938964844,286.1063537597656,282.2587890625,286.9381408691406,286.3387451171875,285.3763122558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009994198335334,0.0045488588511943,-0.0035494389012455,-0.009593523107469,0.0,0.0,0.0,-0.0061041419394314,60.0,0.5164851546287537,-0.0,-6.810134323131933e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,9.379882249049842e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,9.877469710772856e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,7.295466639334336e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,9.877468255581334e-05,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,0.0004685443127527,285.2543640136719,294.1499938964844,286.1063537597656,282.2587890625,286.9381408691406,286.3387451171875,285.3763122558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009994198335334,0.0045488588511943,-0.0035494389012455,-0.009593523107469,0.0,0.0,0.0,-0.0061041419394314,60.0,0.5164851546287537,-0.0,-6.810134323131933e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,9.396813402418049e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,9.895298717310652e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,7.308634667424485e-05,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,9.895297262119128e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.000469390040962,285.2554931640625,294.1499938964844,286.06805419921875,282.25225830078125,286.9228820800781,286.2854919433594,285.376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010012238053604,0.0047143725678324,-0.0037131486460566,-0.009977119974792,0.0,0.0,0.0,-0.0061511304229497,60.0,0.4893663227558136,-0.0,-6.834741128614041e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,9.396813402418049e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,9.895298717310652e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,7.308634667424485e-05,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,9.895297262119128e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.000469390040962,285.2554931640625,294.1499938964844,286.06805419921875,282.25225830078125,286.9228820800781,286.2854919433594,285.376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010012238053604,0.0047143725678324,-0.0037131486460566,-0.009977119974792,0.0,0.0,0.0,-0.0061511304229497,60.0,0.4893663227558136,-0.0,-6.834741128614041e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.412340295966716e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,9.911649249261244e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,7.320711301872507e-05,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.911647794069722e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,0.0004701656580436,285.2566223144531,294.1499938964844,286.0340270996094,282.24853515625,286.9072570800781,286.234375,285.3775634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010028781834989,0.0048661562614142,-0.0038632780779153,-0.0103288935497403,0.0,0.0,0.0,-0.0061942213214933,60.0,0.4647797048091888,-0.0,-6.857345624666777e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.412340295966716e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,9.911649249261244e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,7.320711301872507e-05,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,9.911647794069722e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,0.0004701656580436,285.2566223144531,294.1499938964844,286.0340270996094,282.24853515625,286.9072570800781,286.234375,285.3775634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010028781834989,0.0048661562614142,-0.0038632780779153,-0.0103288935497403,0.0,0.0,0.0,-0.0061942213214933,60.0,0.4647797048091888,-0.0,-6.857345624666777e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,9.425792813999578e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,9.92581553873606e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,7.331174128921703e-05,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,9.925813355948776e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0004708376363851,285.2577514648437,294.1499938964844,286.00469970703125,282.2479858398437,286.89141845703125,286.1861877441406,285.378173828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043114889413,0.0049976590089499,-0.0039933477528393,-0.0106336614117026,0.0,0.0,0.0,-0.0062315543182194,60.0,0.4429934024810791,-0.0,-6.876960156887435e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,9.425792813999578e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,9.92581553873606e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,7.331174128921703e-05,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,9.925813355948776e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0004708376363851,285.2577514648437,294.1499938964844,286.00469970703125,282.2479858398437,286.89141845703125,286.1861877441406,285.378173828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043114889413,0.0049976590089499,-0.0039933477528393,-0.0106336614117026,0.0,0.0,0.0,-0.0062315543182194,60.0,0.4429934024810791,-0.0,-6.876960156887435e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,9.431391663383693e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,9.931711974786596e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,7.335528789553791e-05,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,9.93170979199931e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,0.0004711173241958,285.25830078125,294.1499938964844,285.9919738769531,282.2489929199219,286.8833923339844,286.16375732421875,285.37847900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010049080010503,0.0050523923709988,-0.0040474841371178,-0.0107605084776878,0.0,0.0,0.0,-0.0062470929697155,60.0,0.4334614276885986,-0.0,-6.885132819434149e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,9.436292748432606e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.936872811522336e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,7.339340663747862e-05,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,9.93687062873505e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,0.0004713621456176,285.25885009765625,294.1499938964844,285.9806213378906,282.2508850097656,286.8753356933594,286.14239501953125,285.3787841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010054301237687,0.0051003005355596,-0.0040948702953755,-0.0108715388923883,0.0,0.0,0.0,-0.0062606940045952,60.0,0.4246637523174286,-0.0,-6.892290116411459e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,9.443156159250066e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,9.944100020220505e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,7.344679033849388e-05,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,9.94409783743322e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0004717049596365,285.2599792480469,294.1499938964844,285.96221923828125,282.2575988769531,286.8592224121094,286.10321044921875,285.3793334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010061615612357,0.0051673874258995,-0.004161225631833,-0.0110270148143172,0.0,0.0,0.0,-0.0062797404825687,60.0,0.4098244607448578,-0.0,-6.902318716583977e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,9.443156159250066e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,9.944100020220505e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,7.344679033849388e-05,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,9.94409783743322e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0004717049596365,285.2599792480469,294.1499938964844,285.96221923828125,282.2575988769531,286.8592224121094,286.10321044921875,285.3793334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010061615612357,0.0051673874258995,-0.004161225631833,-0.0110270148143172,0.0,0.0,0.0,-0.0062797404825687,60.0,0.4098244607448578,-0.0,-6.902318716583977e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.445588511880489e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,9.946661884896456e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,7.346571510424837e-05,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.946659702109172e-05,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,0.0004718264972325,285.26080322265625,294.1499938964844,285.95233154296875,282.26544189453125,286.84698486328125,286.07720947265625,285.3797607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010064208181574,0.0051911654882133,-0.0041847443208098,-0.0110821221023797,0.0,0.0,0.0,-0.0062864911742508,60.0,0.4012276232242584,-0.0,-6.905874982976459e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,9.445828618481757e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,9.94691436062567e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,7.34675777493976e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,9.946912905434148e-05,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0004718384880106,285.2610778808594,294.1499938964844,285.95001220703125,282.2684326171875,286.8431396484375,286.06964111328125,285.3799133300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010064463131129,0.0051935100927948,-0.0041870637796819,-0.0110875554382801,0.0,0.0,0.0,-0.0062871570698916,60.0,0.3989723324775696,-0.0,-6.906225280545186e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,9.445296018384396e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,9.946353384293616e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,7.346343772951514e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,9.946351929102092e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,0.0004718118871096,285.2621765136719,294.1499938964844,285.9423217773437,282.28277587890625,286.82720947265625,286.0417175292969,285.3804626464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010063896188512,0.005188297946006,-0.0041819084435701,-0.0110754771158099,0.0,0.0,0.0,-0.0062856776639819,60.0,0.3914647698402405,-0.0,-6.905445815164057e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,9.445296018384396e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,9.946353384293616e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,7.346343772951514e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,9.946351929102092e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,0.0004718118871096,285.2621765136719,294.1499938964844,285.9423217773437,282.28277587890625,286.82720947265625,286.0417175292969,285.3804626464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010063896188512,0.005188297946006,-0.0041819084435701,-0.0110754771158099,0.0,0.0,0.0,-0.0062856776639819,60.0,0.3914647698402405,-0.0,-6.905445815164057e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,9.442750888410956e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,9.943673649104312e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,7.344363984884694e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,9.943671466317028e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,0.0004716847615782,285.2632751464844,294.1499938964844,285.9372863769531,282.2997131347656,286.8114318847656,286.018798828125,285.3809814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010061183711513,0.0051634139381349,-0.0041572954505681,-0.011017806828022,0.0,0.0,0.0,-0.0062786131165921,60.0,0.386305034160614,-0.0,-6.901724702856883e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,9.442750888410956e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,9.943673649104312e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,7.344363984884694e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,9.943671466317028e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,0.0004716847615782,285.2632751464844,294.1499938964844,285.9372863769531,282.2997131347656,286.8114318847656,286.018798828125,285.3809814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010061183711513,0.0051634139381349,-0.0041572954505681,-0.011017806828022,0.0,0.0,0.0,-0.0062786131165921,60.0,0.386305034160614,-0.0,-6.901724702856883e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.4407114374917e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,9.941525786416604e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,7.342777826124802e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.94152360362932e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,0.0004715828690677,285.2638244628906,294.1499938964844,285.9357604980469,282.3091735839844,286.8036804199219,286.0093994140625,285.3812561035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010059010237455,0.0051434719935059,-0.0041375709697604,-0.0109715908765792,0.0,0.0,0.0,-0.006272951606661,60.0,0.3845759332180023,-0.0,-6.898742554994898e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.438362758373842e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,9.939052688423544e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,7.340950833167881e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.93905050563626e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,0.0004714655515272,285.2643737792969,294.1499938964844,285.9349060058594,282.3193054199219,286.79595947265625,286.0008239746094,285.3815002441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010056507308036,0.0051205116324126,-0.0041148606687784,-0.010918378829956,0.0,0.0,0.0,-0.0062664328143,60.0,0.3831731975078583,-0.0,-6.895310633581175e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,9.432456135982648e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,9.93283247225918e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,7.336356793530285e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,9.932830289471896e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,0.000471170496894,285.2654724121094,294.1499938964844,285.93524169921875,282.3414611816406,286.7807006835937,285.98651123046875,285.3819885253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010050213895738,0.005062764044851,-0.0040577426552772,-0.0107845459133386,0.0,0.0,0.0,-0.0062500392086803,60.0,0.3817268908023834,-0.0,-6.886681802598106e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,9.432456135982648e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,9.93283247225918e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,7.336356793530285e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,9.932830289471896e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,0.000471170496894,285.2654724121094,294.1499938964844,285.93524169921875,282.3414611816406,286.7807006835937,285.98651123046875,285.3819885253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010050213895738,0.005062764044851,-0.0040577426552772,-0.0107845459133386,0.0,0.0,0.0,-0.0062500392086803,60.0,0.3817268908023834,-0.0,-6.886681802598106e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.425011376151816e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,9.924992627929896e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,7.330566586460918e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.924991172738372e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0004707986081484,285.2665405273437,294.1499938964844,285.9383239746094,282.3661804199219,286.76580810546875,285.9762268066406,285.3824768066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010042281355708,0.0049899825826287,-0.0039857542142271,-0.0106158694252371,0.0,0.0,0.0,-0.0062293764203786,60.0,0.3822701573371887,-0.0,-6.87581476199739e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.425011376151816e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,9.924992627929896e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,7.330566586460918e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.924991172738372e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0004707986081484,285.2665405273437,294.1499938964844,285.9383239746094,282.3661804199219,286.76580810546875,285.9762268066406,285.3824768066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010042281355708,0.0049899825826287,-0.0039857542142271,-0.0106158694252371,0.0,0.0,0.0,-0.0062293764203786,60.0,0.3822701573371887,-0.0,-6.87581476199739e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,9.416280954610556e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.915798727888614e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,7.323775935219601e-05,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,9.915797272697092e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,0.0004703625163529,285.26763916015625,294.1499938964844,285.9442443847656,282.3934631347656,286.75128173828125,285.96923828125,285.3829650878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010032978607341,0.0049046301282942,-0.0039013323839753,-0.0104180602356791,0.0,0.0,0.0,-0.0062051457352936,60.0,0.3845708966255188,-0.0,-6.863081125629833e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,9.416280954610556e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.915798727888614e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,7.323775935219601e-05,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,9.915797272697092e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,0.0004703625163529,285.26763916015625,294.1499938964844,285.9442443847656,282.3934631347656,286.75128173828125,285.96923828125,285.3829650878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010032978607341,0.0049046301282942,-0.0039013323839753,-0.0104180602356791,0.0,0.0,0.0,-0.0062051457352936,60.0,0.3845708966255188,-0.0,-6.863081125629833e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,9.40630998229608e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,9.905298793455586e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,7.316020491998643e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,9.905297338264064e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,0.0004698644333984,285.2687072753906,294.1499938964844,285.9530029296875,282.4232482910156,286.7371520996094,285.965576171875,285.3834228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010022354545071,0.0048071504570543,-0.0038049151189625,-0.010192141868174,0.0,0.0,0.0,-0.0061774714849889,60.0,0.3888173699378967,-0.0,-6.848553368854482e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,9.40630998229608e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,9.905298793455586e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,7.316020491998643e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,9.905297338264064e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,0.0004698644333984,285.2687072753906,294.1499938964844,285.9530029296875,282.4232482910156,286.7371520996094,285.965576171875,285.3834228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010022354545071,0.0048071504570543,-0.0038049151189625,-0.010192141868174,0.0,0.0,0.0,-0.0061774714849889,60.0,0.3888173699378967,-0.0,-6.848553368854482e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.400900307809934e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,9.899602446239442e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,7.311813533306122e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.89960099104792e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,0.0004695942334365,285.26922607421875,294.1499938964844,285.9584655761719,282.4390869140625,286.73028564453125,285.9649963378906,285.3836364746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010016589658334,0.0047542657703161,-0.0037526069208979,-0.0100695770233869,0.0,0.0,0.0,-0.0061624576337635,60.0,0.3917005956172943,-0.0,-6.840678423714054e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,9.395222150487824e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,9.893623064272106e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,7.307396299438551e-05,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,9.89362088148482e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0004693105875048,285.269775390625,294.1499938964844,285.96466064453125,282.45556640625,286.7235412597656,285.9651794433594,285.38385009765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010010539554059,0.0046987519599497,-0.0036976982373744,-0.0099409176036715,0.0,0.0,0.0,-0.0061466973274946,60.0,0.3950468003749847,-0.0,-6.83241694332537e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,9.383090946357696e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,9.880848665488884e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,7.29796156520024e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,9.88084721029736e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.0004687046457547,285.2708435058594,294.1499938964844,285.9792785644531,282.4903869628906,286.7103881835937,285.9674377441406,285.3843078613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000999761512503,0.0045801582746207,-0.0035803969949483,-0.0096660638228058,0.0,0.0,0.0,-0.0061130300164222,60.0,0.4030946493148803,-0.0,-6.814784114794747e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,9.383090946357696e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,9.880848665488884e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,7.29796156520024e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,9.88084721029736e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.0004687046457547,285.2708435058594,294.1499938964844,285.9792785644531,282.4903869628906,286.7103881835937,285.9674377441406,285.3843078613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000999761512503,0.0045801582746207,-0.0035803969949483,-0.0096660638228058,0.0,0.0,0.0,-0.0061130300164222,60.0,0.4030946493148803,-0.0,-6.814784114794747e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,9.372136264573784e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,9.869312634691596e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,7.28944141883403e-05,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,9.869311179500072e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,0.0004681574355345,285.271728515625,294.1499938964844,285.99383544921875,282.52154541015625,286.69976806640625,285.9715576171875,285.3846740722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000998594216071,0.0044730589725077,-0.0034744651056826,-0.0094178477302193,0.0,0.0,0.0,-0.0060826251283288,60.0,0.4114329516887665,-0.0,-6.798880747282966e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
