time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288000,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,9.369952022098003e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,9.867012704489753e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,7.287742482731119e-05,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,9.86701124929823e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,0.0004680483252741,285.2718811035156,294.1499938964844,285.9968566894531,282.5276794433594,286.6977844238281,285.9725341796875,285.3847351074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009983615018427,0.0044517056085169,-0.0034533441066741,-0.0093683572486042,0.0,0.0,0.0,-0.0060765631496906,60.0,0.4131941795349121,-0.0,-6.795711726681476e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,9.355943620903416e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,9.852261428022756e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,7.27684746379964e-05,297.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,9.852259245235472e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0004673485818784,285.27294921875,294.1499938964844,286.0175170898437,282.5674133300781,286.6857604980469,285.9802551269531,285.3851318359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009968689410015,0.0043147527612745,-0.0033178841695189,-0.0090509504079818,0.0,0.0,0.0,-0.0060376836918294,60.0,0.4252597987651825,-0.0,-6.775406546921658e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,9.355943620903416e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,9.852261428022756e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,7.27684746379964e-05,297.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,9.852259245235472e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0004673485818784,285.27294921875,294.1499938964844,286.0175170898437,282.5674133300781,286.6857604980469,285.9802551269531,285.3851318359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009968689410015,0.0043147527612745,-0.0033178841695189,-0.0090509504079818,0.0,0.0,0.0,-0.0060376836918294,60.0,0.4252597987651825,-0.0,-6.775406546921658e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,9.3411304987967e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,9.836661774897948e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,7.265325984917581e-05,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,9.836660319706424e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,0.0004666086460929,285.27398681640625,294.1499938964844,286.041259765625,282.6095886230469,286.67437744140625,285.9906311035156,285.38555908203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952904656529,0.0041699288412928,-0.0031746383756399,-0.008715296164155,0.0,0.0,0.0,-0.0059965695254504,60.0,0.4394044578075409,-0.0,-6.753968051498306e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,9.3411304987967e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,9.836661774897948e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,7.265325984917581e-05,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,9.836660319706424e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,0.0004666086460929,285.27398681640625,294.1499938964844,286.041259765625,282.6095886230469,286.67437744140625,285.9906311035156,285.38555908203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952904656529,0.0041699288412928,-0.0031746383756399,-0.008715296164155,0.0,0.0,0.0,-0.0059965695254504,60.0,0.4394044578075409,-0.0,-6.753968051498306e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,9.333449270343408e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,9.82857309281826e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,7.259350968524814e-05,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,9.828571637626736e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0004662249120883,285.2745056152344,294.1499938964844,286.0542907714844,282.631591796875,286.6689758300781,285.9967956542969,285.3857421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009944719495251,0.004094828851521,-0.0031003567855805,-0.0085412394255399,0.0,0.0,0.0,-0.005975249223411,60.0,0.4472593963146209,-0.0,-6.742864400166583e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,9.325629071099684e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,9.820338163990527e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,7.253268995555118e-05,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,9.820336708799005e-05,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,0.0004658343095798,285.2750244140625,294.1499938964844,286.068115234375,282.6541748046875,286.6637268066406,286.0035095214844,285.3859558105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009936387650668,0.0040183765813708,-0.0030247380491346,-0.0083640469238162,0.0,0.0,0.0,-0.0059535452164709,60.0,0.455595999956131,-0.0,-6.731570323381676e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,9.309616143582387e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,9.803475404623896e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,7.240814011311159e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,9.803473949432372e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,0.0004650344199035,285.27606201171875,294.1499938964844,286.0981750488281,282.7012023925781,286.6537170410156,286.0184631347656,285.3863525390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009919325821101,0.0038618177641183,-0.0028698851820081,-0.0080011915415525,0.0,0.0,0.0,-0.0059090997092425,60.0,0.4737380743026733,-0.0,-6.708472000127585e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,9.309616143582387e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,9.803475404623896e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,7.240814011311159e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,9.803473949432372e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,0.0004650344199035,285.27606201171875,294.1499938964844,286.0981750488281,282.7012023925781,286.6537170410156,286.0184631347656,285.3863525390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009919325821101,0.0038618177641183,-0.0028698851820081,-0.0080011915415525,0.0,0.0,0.0,-0.0059090997092425,60.0,0.4737380743026733,-0.0,-6.708472000127585e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,9.29326706682332e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.786259033717216e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,7.22809782018885e-05,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,9.786257578525692e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,0.000464217737317,285.2770690917969,294.1499938964844,286.1314392089844,282.7505798339844,286.64453125,286.03582763671875,285.3867492675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009901905432343,0.0037019702140241,-0.0027117796707898,-0.0076307104900479,0.0,0.0,0.0,-0.0058637210167944,60.0,0.4941424131393432,-0.0,-6.684929587663646e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,9.29326706682332e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.786259033717216e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,7.22809782018885e-05,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,9.786257578525692e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,0.000464217737317,285.2770690917969,294.1499938964844,286.1314392089844,282.7505798339844,286.64453125,286.03582763671875,285.3867492675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009901905432343,0.0037019702140241,-0.0027117796707898,-0.0076307104900479,0.0,0.0,0.0,-0.0058637210167944,60.0,0.4941424131393432,-0.0,-6.684929587663646e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,9.27675937418826e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,9.768875315785408e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,7.215258665382862e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,9.768873860593884e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.0004633931384887,285.278076171875,294.1499938964844,286.1679992675781,282.80230712890625,286.6361389160156,286.0553283691406,285.3871154785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009884316241368,0.0035405741073191,-0.0025521423667669,-0.0072566377930343,0.0,0.0,0.0,-0.005817902740091,60.0,0.5166227221488953,-0.0,-6.66120101300294e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,9.27675937418826e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,9.768875315785408e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,7.215258665382862e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,9.768873860593884e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.0004633931384887,285.278076171875,294.1499938964844,286.1679992675781,282.80230712890625,286.6361389160156,286.0553283691406,285.3871154785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009884316241368,0.0035405741073191,-0.0025521423667669,-0.0072566377930343,0.0,0.0,0.0,-0.005817902740091,60.0,0.5166227221488953,-0.0,-6.66120101300294e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,9.260305523639543e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,9.751549077918752e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,7.202461711131036e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,9.75154762272723e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,0.0004625712463166,285.27911376953125,294.1499938964844,286.2078857421875,282.8563842773437,286.62860107421875,286.0767517089844,285.38751220703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009866784093901,0.0033797048963606,-0.0023930263705551,-0.0068837846629321,0.0,0.0,0.0,-0.0057722344063222,60.0,0.5411978960037231,-0.0,-6.637592520064572e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,9.260305523639543e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,9.751549077918752e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,7.202461711131036e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,9.75154762272723e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,0.0004625712463166,285.27911376953125,294.1499938964844,286.2078857421875,282.8563842773437,286.62860107421875,286.0767517089844,285.38751220703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009866784093901,0.0033797048963606,-0.0023930263705551,-0.0068837846629321,0.0,0.0,0.0,-0.0057722344063222,60.0,0.5411978960037231,-0.0,-6.637592520064572e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,9.252164454665036e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,9.74297581706196e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,7.196129445219412e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,9.742974361870438e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,0.0004621645784936,285.27960205078125,294.1499938964844,286.2290954589844,282.8843078613281,286.62518310546875,286.0882873535156,285.3876953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009858109988272,0.0033001063857227,-0.0023142953868955,-0.0066992947831749,0.0,0.0,0.0,-0.0057496377266943,60.0,0.5543676614761353,-0.0,-6.625926118886127e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,9.24412306630984e-05,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,9.734508785186335e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,7.18987503205426e-05,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,9.734507329994813e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.0004617629165295,285.28009033203125,294.1499938964844,286.2511291503906,282.9128112792969,286.6220092773437,286.1002502441406,285.38787841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009849541820585,0.0032214873936027,-0.0022365332115441,-0.0065170745365321,0.0,0.0,0.0,-0.0057273190468549,60.0,0.5680758357048035,-0.0,-6.614413905481342e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,9.228428825736046e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,9.717981447465718e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,7.177668885560706e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,9.717979992274196e-05,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,0.0004609789757523,285.2810974121094,294.1499938964844,286.2978210449219,282.97149658203125,286.61627197265625,286.1253662109375,285.38824462890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009832818759605,0.0030680382624268,-0.002084756270051,-0.0061614145524799,0.0,0.0,0.0,-0.0056837573647499,60.0,0.5969938635826111,-0.0,-6.591972834257831e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,9.228428825736046e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,9.717981447465718e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,7.177668885560706e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,9.717979992274196e-05,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,0.0004609789757523,285.2810974121094,294.1499938964844,286.2978210449219,282.97149658203125,286.61627197265625,286.1253662109375,285.38824462890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009832818759605,0.0030680382624268,-0.002084756270051,-0.0061614145524799,0.0,0.0,0.0,-0.0056837573647499,60.0,0.5969938635826111,-0.0,-6.591972834257831e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,9.214551391778514e-05,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,9.70336768659763e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,7.166875002440065e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,9.703366231406108e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,0.0004602857225108,285.2820129394531,294.1499938964844,286.34381103515625,283.02752685546875,286.6118469238281,286.1500244140625,285.3886108398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009818031685426,0.0029323487542569,-0.0019505454692989,-0.0058469157665967,0.0,0.0,0.0,-0.0056452369317412,60.0,0.625612199306488,-0.0,-6.572161481699369e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,9.2133843281772e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,9.702138777356596e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,7.165966962929815e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,9.702137322165072e-05,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0004602274566423,285.2821044921875,294.1499938964844,286.3479309082031,283.0325012207031,286.6114807128906,286.1522216796875,285.3886413574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009816789533942,0.002920942613855,-0.001939263776876,-0.0058204787783324,0.0,0.0,0.0,-0.0056419991888105,60.0,0.6281936168670654,-0.0,-6.570497390612219e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,9.199229680234566e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,9.68723325058818e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,7.154958439059556e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,9.687231795396656e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0004595204081851,285.2830810546875,294.1499938964844,286.4015808105469,283.0957336425781,286.60772705078125,286.1808166503906,285.3890075683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009801706764847,0.0027825462166219,-0.0018023754237219,-0.0054997042752802,0.0,0.0,0.0,-0.0056027108803391,60.0,0.6617621183395386,-0.0,-6.550323661258517e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,9.199229680234566e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,9.68723325058818e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,7.154958439059556e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,9.687231795396656e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0004595204081851,285.2830810546875,294.1499938964844,286.4015808105469,283.0957336425781,286.60772705078125,286.1808166503906,285.3890075683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009801706764847,0.0027825462166219,-0.0018023754237219,-0.0054997042752802,0.0,0.0,0.0,-0.0056027108803391,60.0,0.6617621183395386,-0.0,-6.550323661258517e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,9.186054376186804e-05,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,9.673358727013692e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,7.144710252759978e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.67335727182217e-05,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,0.0004588622541632,285.2840576171875,294.1499938964844,286.4587707519531,283.16119384765625,286.6050109863281,286.21099853515625,285.3893737792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009787668241187,0.002653720555827,-0.0016749537317082,-0.0052011115476489,0.0,0.0,0.0,-0.0055661392398178,60.0,0.6976099014282227,-0.0,-6.531573149004545e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,9.186054376186804e-05,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,9.673358727013692e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,7.144710252759978e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.67335727182217e-05,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,0.0004588622541632,285.2840576171875,294.1499938964844,286.4587707519531,283.16119384765625,286.6050109863281,286.21099853515625,285.3893737792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009787668241187,0.002653720555827,-0.0016749537317082,-0.0052011115476489,0.0,0.0,0.0,-0.0055661392398178,60.0,0.6976099014282227,-0.0,-6.531573149004545e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,9.179964399663731e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,9.666945697972552e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,7.139973604353145e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,9.66694497037679e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0004585580609273,285.2845458984375,294.1499938964844,286.4887084960937,283.1947631835937,286.6041259765625,286.2268371582031,285.3895874023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009781180415302,0.0025941766798496,-0.0016160587547346,-0.0050631002523005,0.0,0.0,0.0,-0.0055492362007498,60.0,0.7165870070457458,-0.0,-6.522915896312044e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,9.174098522635175e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,9.660769137553872e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,7.135411578929052e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,9.660767682362348e-05,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,0.0004582650726661,285.2850341796875,294.1499938964844,286.5195617675781,283.2288818359375,286.6034851074219,286.24298095703125,285.3897705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009774930076673,0.002536823740229,-0.0015593307325616,-0.0049301669932901,0.0,0.0,0.0,-0.0055329552851617,60.0,0.7360056042671204,-0.0,-6.514582651107048e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,9.16340941330418e-05,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,9.649512503528967e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,7.127097342163324e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,9.649511048337445e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,0.0004577311046887,285.2860107421875,294.1499938964844,286.5840148925781,283.2987365722656,286.6030578613281,286.2765808105469,285.3901672363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009763539419509,0.0024323060642927,-0.0014559520641341,-0.0046879136934876,0.0,0.0,0.0,-0.0055032838135957,60.0,0.776711642742157,-0.0,-6.499409721527627e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,9.16340941330418e-05,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,9.649512503528967e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,7.127097342163324e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,9.649511048337445e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,0.0004577311046887,285.2860107421875,294.1499938964844,286.5840148925781,283.2987365722656,286.6030578613281,286.2765808105469,285.3901672363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009763539419509,0.0024323060642927,-0.0014559520641341,-0.0046879136934876,0.0,0.0,0.0,-0.0055032838135957,60.0,0.776711642742157,-0.0,-6.499409721527627e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,9.154077270068228e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,9.639685595175251e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,7.119839574443176e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,9.639684139983729e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0004572649486362,285.2869567871094,294.1499938964844,286.65216064453125,283.3707275390625,286.603759765625,286.3119201660156,285.3905639648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009753595804795,0.0023410585708916,-0.001365698990412,-0.0044764182530343,0.0,0.0,0.0,-0.0054773804731667,60.0,0.819839358329773,-0.0,-6.486177994702302e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,9.154077270068228e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,9.639685595175251e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,7.119839574443176e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,9.639684139983729e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0004572649486362,285.2869567871094,294.1499938964844,286.65216064453125,283.3707275390625,286.603759765625,286.3119201660156,285.3905639648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009753595804795,0.0023410585708916,-0.001365698990412,-0.0044764182530343,0.0,0.0,0.0,-0.0054773804731667,60.0,0.819839358329773,-0.0,-6.486177994702302e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,9.146222146227956e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,9.631413558963686e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,7.113729952834547e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,9.631412831367923e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,0.000456872570794,285.2879333496094,294.1499938964844,286.7240600585937,283.4448547363281,286.6056823730469,286.34912109375,285.3909606933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009745225543156,0.0022642533294856,-0.0012897306587547,-0.0042983964085578,0.0,0.0,0.0,-0.005455576814711,60.0,0.8655140399932861,-0.0,-6.475050895460299e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,9.146222146227956e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,9.631413558963686e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,7.113729952834547e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,9.631412831367923e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,0.000456872570794,285.2879333496094,294.1499938964844,286.7240600585937,283.4448547363281,286.6056823730469,286.34912109375,285.3909606933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009745225543156,0.0022642533294856,-0.0012897306587547,-0.0042983964085578,0.0,0.0,0.0,-0.005455576814711,60.0,0.8655140399932861,-0.0,-6.475050895460299e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,9.13990443223156e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26519775390625,0.0,0.0,9.624761150917038e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,7.108816498657688e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,9.624759695725515e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,0.0004565569979604,285.28887939453125,294.1499938964844,286.7997436523437,283.5210876464844,286.6088562011719,286.388427734375,285.3913879394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009738493827171,0.0022024798672646,-0.0012286304263398,-0.004155215807259,0.0,0.0,0.0,-0.0054380404762923,60.0,0.913753092288971,-0.0,-6.466108715130758e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,9.13990443223156e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26519775390625,0.0,0.0,9.624761150917038e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,7.108816498657688e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,9.624759695725515e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,0.0004565569979604,285.28887939453125,294.1499938964844,286.7997436523437,283.5210876464844,286.6088562011719,286.388427734375,285.3913879394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009738493827171,0.0022024798672646,-0.0012286304263398,-0.004155215807259,0.0,0.0,0.0,-0.0054380404762923,60.0,0.913753092288971,-0.0,-6.466108715130758e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,9.137332381214948e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,9.622052311897278e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,7.106815610313788e-05,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,9.622050856705756e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,0.0004564285045489,285.28936767578125,294.1499938964844,286.8390197753906,283.5599670410156,286.6109313964844,286.4089660644531,285.3915710449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009735753410495,0.0021773250773549,-0.0012037497945129,-0.0040969112887978,0.0,0.0,0.0,-0.0054309000261127,60.0,0.9388580918312072,-0.0,-6.462469315238195e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.135196887655184e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,9.619804040994497e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,7.10515450919047e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.619802585802972e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,0.0004563218681141,285.2898254394531,294.1499938964844,286.8792724609375,283.5993347167969,286.6133728027344,286.43017578125,285.39178466796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000973347807303,0.0021564490161836,-0.0011831010924652,-0.0040485234931111,0.0,0.0,0.0,-0.0054249735549092,60.0,0.9646597504615784,-0.0,-6.459449508611216e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,9.132177365245298e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,9.616624447517096e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,7.102806557668373e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,9.616622992325574e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0004561710229609,285.290771484375,294.1499938964844,286.9626770019531,283.6796569824219,286.6191711425781,286.474609375,285.3922424316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009730259771458,0.0021269242279231,-0.0011538983089849,-0.0039800903759896,0.0,0.0,0.0,-0.0054165916517376,60.0,1.018213391304016,-0.0,-6.455179857312032e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
