time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290280,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,9.132177365245298e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,9.616624447517096e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,7.102806557668373e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,9.616622992325574e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0004561710229609,285.290771484375,294.1499938964844,286.9626770019531,283.6796569824219,286.6191711425781,286.474609375,285.3922424316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009730259771458,0.0021269242279231,-0.0011538983089849,-0.0039800903759896,0.0,0.0,0.0,-0.0054165916517376,60.0,1.018213391304016,-0.0,-6.455179857312032e-08,0.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.050000000745058,9.1308967967052e-05,298.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.050000000745058,9.615275484975427e-05,298.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.050000000745058,7.10180975147523e-05,298.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.050000000745058,9.615274029783905e-05,298.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.267822265625,0.0,0.050000000745058,0.0004561070527415,285.2917175292969,291.1499938964844,287.04998779296875,283.7619323730469,286.6263427734375,286.5221862792969,285.3926696777344,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.000972889480181,0.0021143984049558,-0.0011415089247748,-0.0039510573260486,0.0,0.0,0.0,-0.0054130358621478,60.0,1.0745484828948977,-0.0,-6.45336868387858e-08,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.050000000745058,9.1308967967052e-05,298.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.050000000745058,9.615275484975427e-05,298.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.050000000745058,7.10180975147523e-05,298.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.050000000745058,9.615274029783905e-05,298.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.267822265625,0.0,0.050000000745058,0.0004561070527415,285.2917175292969,291.1499938964844,287.04998779296875,283.7619323730469,286.6263427734375,286.5221862792969,285.3926696777344,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.000972889480181,0.0021143984049558,-0.0011415089247748,-0.0039510573260486,0.0,0.0,0.0,-0.0054130358621478,60.0,1.0745484828948977,-0.0,-6.45336868387858e-08,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.6338045001029968,0.050000000745058,0.0408360809087753,298.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.6338045001029968,0.050000000745058,0.043002363294363,298.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.6338045001029968,0.050000000745058,0.0317614004015922,298.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.6338045001029968,0.050000000745058,0.0430023595690727,298.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641662597656,0.6338045001029968,0.050000000745058,0.2039846777915954,285.38250732421875,291.1499938964844,287.0957336425781,283.8036499023437,293.0401916503906,295.6593933105469,285.526611328125,1.0,0.1096981167793273,0.0098071210086345,0.6499999761581421,1.0,1.0,-0.4365804493427276,0.1739343851804733,0.2626460790634155,0.0369642339646816,0.0,0.0,0.0,10.201054573059082,60.0,1041.2884521484375,-0.0,12.272534370422363,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9448547363281,0.6307538151741028,0.050000000745058,0.0452291555702686,298.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9448547363281,0.6307538151741028,0.050000000745058,0.0476284772157669,298.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9448547363281,0.6307538151741028,0.050000000745058,0.0351782292127609,297.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9448547363281,0.6307538151741028,0.050000000745058,0.0476284772157669,298.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9448547363281,0.6307538151741028,0.050000000745058,0.2259289920330047,286.0265197753906,291.1499938964844,287.1435241699219,283.8454895019531,293.8118896484375,298.07781982421875,286.5890197753906,1.0,0.1210539489984512,0.0196142420172691,0.6499999761581421,1.0,1.0,-0.4819451868534088,0.1910509020090103,0.2908942997455597,0.0445173382759094,0.0,0.0,0.0,12.56155776977539,60.0,2102.105224609375,-0.0,16.667804718017578,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7972412109375,0.5707294940948486,0.050000000745058,0.0456820204854011,297.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7972412109375,0.5707294940948486,0.050000000745058,0.0481053665280342,298.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7972412109375,0.5707294940948486,0.050000000745058,0.0355304591357708,297.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7972412109375,0.5707294940948486,0.050000000745058,0.0481053665280342,298.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7972412109375,0.5707294940948486,0.050000000745058,0.2281911522150039,287.871337890625,291.1499938964844,287.2451171875,283.9295959472656,293.8157043457031,298.1348876953125,288.2071533203125,1.0,0.1405426263809204,0.0392284840345382,0.6499999761581421,1.0,1.0,-0.4867509305477142,0.1928939223289489,0.2938570082187652,0.0452680811285972,0.0,0.0,0.0,20.059734344482425,60.0,2042.4420166015625,-0.0,23.17089080810547,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7972412109375,0.5707294940948486,0.050000000745058,0.0456820204854011,297.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7972412109375,0.5707294940948486,0.050000000745058,0.0481053665280342,298.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7972412109375,0.5707294940948486,0.050000000745058,0.0355304591357708,297.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7972412109375,0.5707294940948486,0.050000000745058,0.0481053665280342,298.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7972412109375,0.5707294940948486,0.050000000745058,0.2281911522150039,287.871337890625,291.1499938964844,287.2451171875,283.9295959472656,293.8157043457031,298.1348876953125,288.2071533203125,1.0,0.1405426263809204,0.0392284840345382,0.6499999761581421,1.0,1.0,-0.4867509305477142,0.1928939223289489,0.2938570082187652,0.0452680811285972,0.0,0.0,0.0,20.059734344482425,60.0,2042.4420166015625,-0.0,23.17089080810547,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4385070800781,0.5490698218345642,0.050000000745058,0.0458191372454166,297.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4385070800781,0.5490698218345642,0.050000000745058,0.0482497587800025,298.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4385070800781,0.5490698218345642,0.050000000745058,0.0356371067464351,297.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4385070800781,0.5490698218345642,0.050000000745058,0.0482497587800025,298.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4385070800781,0.5490698218345642,0.050000000745058,0.2288760840892791,288.4987487792969,291.1499938964844,287.2987060546875,283.9718017578125,293.8363037109375,298.1306457519531,288.789794921875,1.0,0.148940309882164,0.0490356013178825,0.6499999761581421,1.0,1.0,-0.4882119596004486,0.1934555619955063,0.2947563827037811,0.0454939194023609,0.0,0.0,0.0,23.72069358825684,60.0,1857.68994140625,-0.0,26.319833755493164,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0040588378906,0.532364010810852,0.050000000745058,0.0459500439465045,297.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0040588378906,0.532364010810852,0.050000000745058,0.0483876094222068,298.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0040588378906,0.532364010810852,0.050000000745058,0.0357389226555824,297.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0040588378906,0.532364010810852,0.050000000745058,0.0483876094222068,298.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0040588378906,0.532364010810852,0.050000000745058,0.2295299768447876,289.0581970214844,291.1499938964844,287.3541259765625,284.0140380859375,293.8656616210937,298.14141845703125,289.3257141113281,1.0,0.1564995050430297,0.2392144501209259,0.6499999761581421,1.0,1.0,-0.4896068572998047,0.1939911246299743,0.2956157326698303,0.0457116328179836,0.0,0.0,0.0,27.22135734558105,60.0,1681.205078125,-0.0,29.34806060791016,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.00762939453125,0.5095869898796082,0.050000000745058,0.0461888872087001,297.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00762939453125,0.5095869898796082,0.050000000745058,0.0486391223967075,298.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.00762939453125,0.5095869898796082,0.050000000745058,0.0359246879816055,297.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.00762939453125,0.5095869898796082,0.050000000745058,0.0486391223967075,298.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.00762939453125,0.5095869898796082,0.050000000745058,0.2307230532169342,290.0535888671875,291.1499938964844,287.4700012207031,284.0986328125,293.9374694824219,298.1827087402344,290.2806701660156,1.0,0.1693363636732101,0.619572103023529,0.6499999761581421,1.0,1.0,-0.4921518862247467,0.1949656456708908,0.2971862554550171,0.0461165271699428,0.0,0.0,0.0,33.60860824584961,60.0,1367.2197265625,-0.0,34.91694641113281,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.00762939453125,0.5095869898796082,0.050000000745058,0.0461888872087001,297.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00762939453125,0.5095869898796082,0.050000000745058,0.0486391223967075,298.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.00762939453125,0.5095869898796082,0.050000000745058,0.0359246879816055,297.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.00762939453125,0.5095869898796082,0.050000000745058,0.0486391223967075,298.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.00762939453125,0.5095869898796082,0.050000000745058,0.2307230532169342,290.0535888671875,291.1499938964844,287.4700012207031,284.0986328125,293.9374694824219,298.1827087402344,290.2806701660156,1.0,0.1693363636732101,0.619572103023529,0.6499999761581421,1.0,1.0,-0.4921518862247467,0.1949656456708908,0.2971862554550171,0.0461165271699428,0.0,0.0,0.0,33.60860824584961,60.0,1367.2197265625,-0.0,34.91694641113281,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568420410156,0.4954786896705627,0.050000000745058,0.0463927872478961,297.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568420410156,0.4954786896705627,0.050000000745058,0.0488538406789302,298.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568420410156,0.4954786896705627,0.050000000745058,0.0360832810401916,297.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568420410156,0.4954786896705627,0.050000000745058,0.0488538406789302,298.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568420410156,0.4954786896705627,0.050000000745058,0.231741577386856,290.8952941894531,291.1499938964844,287.5921325683594,284.18316650390625,294.00750732421875,298.2196044921875,291.0842590332031,1.0,0.1795052736997604,0.9999297857284546,0.6499999761581421,1.0,1.0,-0.494324654340744,0.1957930028438568,0.2985316514968872,0.0464749857783317,0.0,0.0,0.0,39.06166076660156,60.0,1103.1236572265625,-0.0,39.7159423828125,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568420410156,0.4954786896705627,0.050000000745058,0.0463927872478961,297.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568420410156,0.4954786896705627,0.050000000745058,0.0488538406789302,298.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568420410156,0.4954786896705627,0.050000000745058,0.0360832810401916,297.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568420410156,0.4954786896705627,0.050000000745058,0.0488538406789302,298.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568420410156,0.4954786896705627,0.050000000745058,0.231741577386856,290.8952941894531,291.1499938964844,287.5921325683594,284.18316650390625,294.00750732421875,298.2196044921875,291.0842590332031,1.0,0.1795052736997604,0.9999297857284546,0.6499999761581421,1.0,1.0,-0.494324654340744,0.1957930028438568,0.2985316514968872,0.0464749857783317,0.0,0.0,0.0,39.06166076660156,60.0,1103.1236572265625,-0.0,39.7159423828125,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.56005859375,0.4857929050922394,0.050000000745058,0.0465616695582866,297.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56005859375,0.4857929050922394,0.050000000745058,0.0490316823124885,298.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.56005859375,0.4857929050922394,0.050000000745058,0.0362146310508251,297.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.56005859375,0.4857929050922394,0.050000000745058,0.0490316823124885,298.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.56005859375,0.4857929050922394,0.050000000745058,0.2325851917266845,291.5914611816406,290.6499938964844,287.7199401855469,284.2674865722656,294.05810546875,298.220947265625,291.7450561523437,1.0,0.187476634979248,0.9999578595161438,0.6499999761581421,0.9962692260742188,1.0,-0.496124267578125,0.1965213865041732,0.2996028661727905,0.0468373708426952,0.0,0.0,0.0,43.578426361083984,48.0,879.5147705078125,-0.0,43.72206878662109,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.56005859375,0.4857929050922394,0.050000000745058,0.0465616695582866,297.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56005859375,0.4857929050922394,0.050000000745058,0.0490316823124885,298.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.56005859375,0.4857929050922394,0.050000000745058,0.0362146310508251,297.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.56005859375,0.4857929050922394,0.050000000745058,0.0490316823124885,298.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.56005859375,0.4857929050922394,0.050000000745058,0.2325851917266845,291.5914611816406,290.6499938964844,287.7199401855469,284.2674865722656,294.05810546875,298.220947265625,291.7450561523437,1.0,0.187476634979248,0.9999578595161438,0.6499999761581421,0.9962692260742188,1.0,-0.496124267578125,0.1965213865041732,0.2996028661727905,0.0468373708426952,0.0,0.0,0.0,43.578426361083984,48.0,879.5147705078125,-0.0,43.72206878662109,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312255859375,0.4835116863250732,0.050000000745058,0.0466037169098854,297.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312255859375,0.4835116863250732,0.050000000745058,0.0490759573876857,298.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312255859375,0.4835116863250732,0.050000000745058,0.0362473353743553,297.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312255859375,0.4835116863250732,0.050000000745058,0.0490759573876857,298.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312255859375,0.4835116863250732,0.050000000745058,0.2327952086925506,292.1565856933594,290.1499938964844,287.8528137207031,284.3513488769531,294.1138610839844,298.2271728515625,292.2806701660156,1.0,0.1889202296733856,0.999985933303833,0.6499999761581421,0.9925383925437928,1.0,-0.4965726733207702,0.1967236697673797,0.2998490035533905,0.047016691416502,0.0,0.0,0.0,44.70363235473633,36.0,698.5316162109375,-0.0,44.72443771362305,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312255859375,0.4835116863250732,0.050000000745058,0.0466037169098854,297.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312255859375,0.4835116863250732,0.050000000745058,0.0490759573876857,298.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312255859375,0.4835116863250732,0.050000000745058,0.0362473353743553,297.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312255859375,0.4835116863250732,0.050000000745058,0.0490759573876857,298.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1312255859375,0.4835116863250732,0.050000000745058,0.2327952086925506,292.1565856933594,290.1499938964844,287.8528137207031,284.3513488769531,294.1138610839844,298.2271728515625,292.2806701660156,1.0,0.1889202296733856,0.999985933303833,0.6499999761581421,0.9925383925437928,1.0,-0.4965726733207702,0.1967236697673797,0.2998490035533905,0.047016691416502,0.0,0.0,0.0,44.70363235473633,36.0,698.5316162109375,-0.0,44.72443771362305,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3741149902344,0.4847269654273987,0.050000000745058,0.0465812571346759,297.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3741149902344,0.4847269654273987,0.050000000745058,0.0490523055195808,298.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3741149902344,0.4847269654273987,0.050000000745058,0.0362298674881458,297.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3741149902344,0.4847269654273987,0.050000000745058,0.0490523055195808,298.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3741149902344,0.4847269654273987,0.050000000745058,0.2326830178499221,292.3969116210937,290.1499938964844,287.9209899902344,284.39306640625,294.1431579589844,298.23162841796875,292.50836181640625,1.0,0.1877270340919494,1.0,0.6499999761581421,0.990673005580902,1.0,-0.496333509683609,0.1966437846422195,0.2996897101402282,0.0470427758991718,0.0,0.0,0.0,44.103546142578125,36.0,622.5543823242188,-0.0,44.18962097167969,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5920715332031,0.4872340857982635,0.050000000745058,0.0465354062616825,297.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5920715332031,0.4872340857982635,0.050000000745058,0.0490040220320224,298.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5920715332031,0.4872340857982635,0.050000000745058,0.0361942052841186,297.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5920715332031,0.4872340857982635,0.050000000745058,0.0490040220320224,298.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5920715332031,0.4872340857982635,0.050000000745058,0.2324539870023727,292.6125793457031,289.6499938964844,287.9902038574219,284.4346008300781,294.1731872558594,298.2367248535156,292.7127380371094,1.0,0.1854442358016967,1.0,0.6499999761581421,0.9887526035308838,1.0,-0.4958450198173523,0.1964666694402694,0.2993783354759216,0.0470369942486286,0.0,0.0,0.0,42.87797546386719,25.0,555.3074951171875,-0.0,43.09890365600586,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9640197753906,0.4953576922416687,0.050000000745058,0.0463947616517543,297.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9640197753906,0.4953576922416687,0.050000000745058,0.0488559193909168,298.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9640197753906,0.4953576922416687,0.050000000745058,0.0360848158597946,297.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9640197753906,0.4953576922416687,0.050000000745058,0.0488559193909168,298.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9640197753906,0.4953576922416687,0.050000000745058,0.2317514419555664,292.9805908203125,289.1499938964844,288.1314697265625,284.5170593261719,294.2351379394531,298.2480773925781,293.061767578125,1.0,0.1784894615411758,1.0,0.6499999761581421,0.9849117398262024,1.0,-0.4943466186523437,0.1959057301282882,0.2984409034252167,0.0469632446765899,0.0,0.0,0.0,39.11830139160156,25.0,443.7340087890625,-0.0,39.76588821411133,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9640197753906,0.4953576922416687,0.050000000745058,0.0463947616517543,297.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9640197753906,0.4953576922416687,0.050000000745058,0.0488559193909168,298.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9640197753906,0.4953576922416687,0.050000000745058,0.0360848158597946,297.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9640197753906,0.4953576922416687,0.050000000745058,0.0488559193909168,298.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9640197753906,0.4953576922416687,0.050000000745058,0.2317514419555664,292.9805908203125,289.1499938964844,288.1314697265625,284.5170593261719,294.2351379394531,298.2480773925781,293.061767578125,1.0,0.1784894615411758,1.0,0.6499999761581421,0.9849117398262024,1.0,-0.4943466186523437,0.1959057301282882,0.2984409034252167,0.0469632446765899,0.0,0.0,0.0,39.11830139160156,25.0,443.7340087890625,-0.0,39.76588821411133,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.305908203125,0.5161986351013184,0.050000000745058,0.0461096055805683,297.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.305908203125,0.5161986351013184,0.050000000745058,0.0485556349158287,298.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3494873046875,0.806087076663971,0.1826905906200409,0.1259828805923462,297.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.305908203125,0.5161986351013184,0.050000000745058,0.0485556349158287,298.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.305908203125,0.5161986351013184,0.050000000745058,0.2303270250558853,293.3311767578125,288.6499938964844,288.2760314941406,284.5985717773437,294.3055114746094,298.247314453125,293.4030456542969,1.0,0.1750843524932861,1.0,0.6499999761581421,0.9810709357261658,1.0,-0.5994282364845276,0.2366892248392105,0.3627389967441559,0.0640243217349052,0.0,0.0,0.0,32.34189224243164,25.0,405.3404541015625,-0.0,45.22355651855469,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.305908203125,0.5161986351013184,0.050000000745058,0.0461096055805683,297.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.305908203125,0.5161986351013184,0.050000000745058,0.0485556349158287,298.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3494873046875,0.806087076663971,0.1826905906200409,0.1259828805923462,297.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.305908203125,0.5161986351013184,0.050000000745058,0.0485556349158287,298.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.305908203125,0.5161986351013184,0.050000000745058,0.2303270250558853,293.3311767578125,288.6499938964844,288.2760314941406,284.5985717773437,294.3055114746094,298.247314453125,293.4030456542969,1.0,0.1750843524932861,1.0,0.6499999761581421,0.9810709357261658,1.0,-0.5994282364845276,0.2366892248392105,0.3627389967441559,0.0640243217349052,0.0,0.0,0.0,32.34189224243164,25.0,405.3404541015625,-0.0,45.22355651855469,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6435241699219,0.8212325572967529,0.1715131551027298,0.14579638838768,297.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6106872558594,0.5499935746192932,0.050000000745058,0.0482420921325683,298.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.64630126953125,0.8643388748168945,0.1924879550933838,0.1331705152988433,297.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6106872558594,0.5499935746192932,0.050000000745058,0.0482420921325683,298.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6106872558594,0.5499935746192932,0.050000000745058,0.228839710354805,293.6359558105469,288.1499938964844,288.4233093261719,284.6789245605469,294.306640625,298.20562744140625,293.6871337890625,1.0,0.1744389981031417,1.0,0.6499999761581421,0.8756279945373535,1.0,-0.725161075592041,0.2890432476997375,0.4361178278923034,0.0909994319081306,0.0,0.0,0.0,25.517120361328125,25.0,340.3799743652344,-0.0,53.14496612548828,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6435241699219,0.8212325572967529,0.1715131551027298,0.14579638838768,297.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6106872558594,0.5499935746192932,0.050000000745058,0.0482420921325683,298.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.64630126953125,0.8643388748168945,0.1924879550933838,0.1331705152988433,297.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6106872558594,0.5499935746192932,0.050000000745058,0.0482420921325683,298.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6106872558594,0.5499935746192932,0.050000000745058,0.228839710354805,293.6359558105469,288.1499938964844,288.4233093261719,284.6789245605469,294.306640625,298.20562744140625,293.6871337890625,1.0,0.1744389981031417,1.0,0.6499999761581421,0.8756279945373535,1.0,-0.725161075592041,0.2890432476997375,0.4361178278923034,0.0909994319081306,0.0,0.0,0.0,25.517120361328125,25.0,340.3799743652344,-0.0,53.14496612548828,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8070678710937,0.8695346713066101,0.1759653389453888,0.0857501104474067,297.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.80865478515625,0.8695346713066101,0.1564450114965438,0.090298980474472,298.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8070373535156,0.8695346713066101,0.2023683190345764,0.0666945278644561,297.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7850341796875,0.7061325311660767,0.050000000745058,0.0476246587932109,298.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8100280761719,0.94384765625,0.1592975407838821,0.537616491317749,293.81561279296875,288.1499938964844,288.5191345214844,284.7299194335937,294.2163391113281,298.0990600585937,293.85205078125,1.0,0.1792034953832626,1.0,0.6499999761581421,0.8078572750091553,1.0,-0.9756767153739928,0.3956928253173828,0.5799838900566101,0.1518429368734359,0.0,0.0,0.0,12.568461418151855,25.0,288.2956237792969,-0.0,74.95681762695312,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.89068603515625,0.8875038027763367,0.1804569661617279,0.0973585695028305,297.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.89068603515625,0.8875038027763367,0.1591080874204635,0.1025232598185539,298.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.89068603515625,0.8875038027763367,0.2091539353132248,0.0757233276963234,297.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8717956542969,0.6897663474082947,0.050000000745058,0.0476524829864501,298.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8910827636719,0.8875038027763367,0.1620280742645263,0.4863261878490448,293.8944396972656,287.6499938964844,288.5727233886719,284.7580261230469,294.2121887207031,298.1308288574219,293.9139709472656,1.0,0.1810803711414337,1.0,0.6499999761581421,0.770185112953186,1.0,-0.981156051158905,0.4030651450157165,0.5780909061431885,0.1576721370220184,0.0,0.0,0.0,13.337597846984863,45.0,245.8334503173828,-0.0,75.15580749511719,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9570617675781,0.8796650171279907,0.1867999285459518,0.0921495929360389,297.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9570617675781,0.8796650171279907,0.1631602197885513,0.0970379561185836,298.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9570617675781,0.8796650171279907,0.2179472595453262,0.0716719031333923,297.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9589233398437,0.9776654243469238,0.1500327587127685,0.1303633898496627,298.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9570617675781,0.8796650171279907,0.1662775427103042,0.4603062868118286,293.9600830078125,287.6499938964844,288.6480407714844,284.7970275878906,294.16998291015625,298.1758728027344,293.9731140136719,1.0,0.1875321716070175,1.0,0.6499999761581421,0.7174636125564575,1.0,-1.0218840837478638,0.4309742152690887,0.5909098386764526,0.1775525063276291,0.0,0.0,0.0,13.504803657531738,45.0,184.08702087402344,-0.0,84.07623291015625,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.98516845703125,0.8917343616485596,0.1929483115673065,0.1002738401293754,297.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.98516845703125,0.8917343616485596,0.1673177629709243,0.1055931821465492,298.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.98516845703125,0.8917343616485596,0.2260096967220306,0.0779907628893852,297.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9853820800781,0.8917343616485596,0.1528712809085846,0.1055931746959686,297.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.98516845703125,0.8917343616485596,0.1705686300992965,0.5008885860443115,293.9847412109375,287.1499938964844,288.7236633300781,284.835693359375,293.8133239746094,298.17242431640625,293.9754638671875,1.0,0.1960282176733017,1.0,0.6499999761581421,0.5989064574241638,1.0,-1.0684714317321775,0.5001426935195923,0.5683287978172302,0.2376873791217804,0.0,0.0,0.0,14.596482276916504,65.0,33.01844787597656,-0.0,95.82464599609376,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.43048095703125,0.9057129621505736,0.2035146802663803,0.1104769855737686,297.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.43048095703125,0.9057129621505736,0.1748879700899124,0.1163375824689865,298.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.43048095703125,0.9057129621505736,0.2398491948843002,0.0859265476465225,297.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.421630859375,0.9735589623451232,0.158303901553154,0.1416253447532653,297.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.43048095703125,0.9057129621505736,0.1782779395580291,0.5518554449081421,293.4065856933594,286.6499938964844,288.8755187988281,284.91180419921875,291.6796569824219,298.1617736816406,293.2796325683594,1.0,0.2194155007600784,1.0,0.6499999761581421,0.3617921769618988,1.0,-1.2047476768493652,0.8574450612068176,0.34730264544487,0.5678358674049377,0.0,0.0,0.0,17.137290954589844,85.0,-956.6292724609376,-0.0,134.99169921875,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.43048095703125,0.9057129621505736,0.2035146802663803,0.1104769855737686,297.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.43048095703125,0.9057129621505736,0.1748879700899124,0.1163375824689865,298.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.43048095703125,0.9057129621505736,0.2398491948843002,0.0859265476465225,297.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.421630859375,0.9735589623451232,0.158303901553154,0.1416253447532653,297.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.43048095703125,0.9057129621505736,0.1782779395580291,0.5518554449081421,293.4065856933594,286.6499938964844,288.8755187988281,284.91180419921875,291.6796569824219,298.1617736816406,293.2796325683594,1.0,0.2194155007600784,1.0,0.6499999761581421,0.3617921769618988,1.0,-1.2047476768493652,0.8574450612068176,0.34730264544487,0.5678358674049377,0.0,0.0,0.0,17.137290954589844,85.0,-956.6292724609376,-0.0,134.99169921875,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8370361328125,0.9291608929634094,0.2091644406318664,0.1281212121248245,297.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8370361328125,0.9291608929634094,0.1792702376842498,0.1349177956581115,298.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8370361328125,0.9291608929634094,0.249236449599266,0.0996498242020607,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.82574462890625,0.968320906162262,0.1591974794864654,0.151012048125267,297.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8370361328125,0.9291608929634094,0.1824766099452972,0.6399919390678406,291.8061828613281,286.1499938964844,289.0277404785156,284.9862976074219,289.5630187988281,298.08624267578125,291.65966796875,1.0,0.2506269514560699,1.0,0.6499999761581421,0.124677874147892,1.0,-1.3846174478530884,1.3205746412277222,0.0640428960323333,0.9940853714942932,0.0,0.0,0.0,21.17311668395996,105.0,-1904.4412841796875,-0.0,201.4864501953125,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8370361328125,0.9291608929634094,0.2091644406318664,0.1281212121248245,297.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8370361328125,0.9291608929634094,0.1792702376842498,0.1349177956581115,298.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8370361328125,0.9291608929634094,0.249236449599266,0.0996498242020607,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.82574462890625,0.968320906162262,0.1591974794864654,0.151012048125267,297.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8370361328125,0.9291608929634094,0.1824766099452972,0.6399919390678406,291.8061828613281,286.1499938964844,289.0277404785156,284.9862976074219,289.5630187988281,298.08624267578125,291.65966796875,1.0,0.2506269514560699,1.0,0.6499999761581421,0.124677874147892,1.0,-1.3846174478530884,1.3205746412277222,0.0640428960323333,0.9940853714942932,0.0,0.0,0.0,21.17311668395996,105.0,-1904.4412841796875,-0.0,201.4864501953125,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95635986328125,0.939763069152832,0.2093155980110168,0.1369294822216034,297.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9458312988281,0.9919068813323976,0.1788926869630813,0.170041799545288,298.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.95635986328125,0.939763069152832,0.2519277930259704,0.1065007075667381,297.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9526672363281,0.9553741812705994,0.158500850200653,0.1507256627082824,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.95611572265625,0.9423653483390808,0.1824355870485305,0.6889689564704895,290.9325256347656,286.1499938964844,289.11187744140625,285.0267944335937,289.2225341796875,298.0232849121094,290.83203125,1.0,0.2710159718990326,1.0,0.6499999761581421,0.0970911756157875,1.0,-1.5041598081588743,1.4864182472229004,0.0177414752542972,1.135262966156006,0.0,0.0,0.0,23.896141052246094,105.0,-1888.70458984375,-0.0,255.61541748046875,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
