time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292320,297.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4881286621094,0.9413891434669496,0.2087326794862747,0.138358786702156,297.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4814147949219,0.9886332750320436,0.177198976278305,0.1689257174730301,298.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4881286621094,0.9413891434669496,0.2534502148628235,0.1076123937964439,297.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4866638183594,0.9517104625701904,0.1575875729322433,0.1500114202499389,297.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4831848144531,0.9809422492980956,0.1811227947473526,0.7794917225837708,290.47100830078125,286.14288330078125,289.1797180175781,285.05908203125,289.2044982910156,297.9624328613281,290.4081420898437,1.0,0.2891312539577484,1.0,0.6499999761581421,0.0748067200183868,1.0,-1.6134079694747925,1.6085124015808103,0.0048955488018691,1.2344542741775513,0.0,0.0,0.0,26.105205535888672,125.0,-1597.2701416015625,-0.0,311.7592163085937,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1229553222656,0.9890434145927428,0.2062623798847198,0.187244638800621,297.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.12567138671875,0.936101496219635,0.1754689365625381,0.167330801486969,298.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1236877441406,0.976346790790558,0.2537026107311249,0.1392654329538345,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1289978027344,0.8966107368469238,0.1563395410776138,0.149053618311882,297.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.12579345703125,0.9430588483810424,0.1784738600254058,0.809246838092804,290.1177062988281,286.124267578125,289.2571716308594,285.0956115722656,289.2563171386719,297.9151306152344,290.08062744140625,1.0,0.3107519745826721,1.0,0.6499999761581421,0.049292653799057,1.0,-1.7234656810760498,1.7227624654769895,0.0007032436551526,1.3260079622268677,0.0,0.0,0.0,31.413599014282227,125.0,-1225.605224609375,-0.0,389.1366271972656,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9090881347656,0.8751887083053589,0.2010840624570846,0.1838372945785522,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9120788574219,0.8330773711204529,0.1740644425153732,0.1663103103637695,297.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.90655517578125,0.9450076818466188,0.2494703084230423,0.1766173541545868,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.91412353515625,0.8030439615249634,0.1549956053495407,0.148283839225769,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9118347167969,0.8367870450019836,0.1760606467723846,0.8002083897590637,289.9065246582031,286.1065979003906,289.3308410644531,285.13006591796875,289.3265075683594,297.8319396972656,289.88531494140625,1.0,0.3302552103996277,1.0,0.6499999761581421,0.0249355752021074,1.0,-1.779972791671753,1.7799049615859983,6.787089660065249e-05,1.373760461807251,0.0,0.0,0.0,43.440067291259766,113.0,-895.2354125976562,-0.0,451.6559753417969,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.79107666015625,0.7952134013175964,0.1976215541362762,0.1805214434862136,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.792236328125,0.7591007947921753,0.1729139983654022,0.1656936705112457,297.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.78955078125,0.8522462844848633,0.2460197955369949,0.1740951836109161,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7933959960937,0.7317267656326294,0.153532013297081,0.1475487202405929,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79217529296875,0.761206328868866,0.1738507002592086,0.7926232218742371,289.78924560546875,286.0885925292969,289.4059143066406,285.16485595703125,289.4011535644531,297.7523193359375,289.776611328125,1.0,0.3419998586177826,1.0,0.6499999761581421,0.0,1.0,-1.752957820892334,1.752954125404358,3.679657311295159e-06,1.3513405323028564,0.0,0.0,0.0,59.11222839355469,113.0,-609.2822265625,-0.0,484.3221435546875,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.7593978047370911,0.195590928196907,0.1784779131412506,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7215270996094,0.729181706905365,0.1722760200500488,0.1652851402759552,297.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.72003173828125,0.8173932433128357,0.2445475906133651,0.1727267056703567,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7221984863281,0.7011799812316895,0.1523493081331253,0.1467285603284835,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7215270996094,0.7297186255455017,0.1721502840518951,0.7859165072441101,289.7198486328125,286.0706787109375,289.48052978515625,285.1991882324219,289.47576904296875,297.6977844238281,289.7128295898437,1.0,0.3504559397697449,1.0,0.6499999761581421,0.0,1.0,-1.7393267154693604,1.7393237352371216,2.9553971216955688e-06,1.3404685258865356,0.0,0.0,0.0,69.6823501586914,101.0,-398.560791015625,-0.0,507.1156005859375,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6817626953125,0.7377539873123169,0.1944421827793121,0.1772229969501495,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.68194580078125,0.7098565101623535,0.1720841377973556,0.1652003973722458,297.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6815185546875,0.7943390607833862,0.2444291859865188,0.172385424375534,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68212890625,0.6792589426040649,0.1513037085533142,0.1458933800458908,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.68194580078125,0.7085604667663574,0.1706519126892089,0.7795201539993286,289.6814880371094,286.0477294921875,289.5760803222656,285.2427978515625,289.5713195800781,297.6497802734375,289.6798095703125,1.0,0.3573026359081268,1.0,0.6499999761581421,0.0,1.0,-1.7286182641983032,1.728615403175354,2.920031192843453e-06,1.3318769931793213,0.0,0.0,0.0,78.39978790283203,101.0,-205.7088928222656,-0.0,525.9733276367188,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6788635253906,0.7318658232688904,0.1943293660879135,0.1770064979791641,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6788330078125,0.7039417624473572,0.1722305119037628,0.16533724963665,297.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.67889404296875,0.7880219221115112,0.2449296861886978,0.1726319342851638,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6788330078125,0.6728249192237854,0.150954857468605,0.1455719321966171,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6788330078125,0.7016392946243286,0.1701269149780273,0.7770491242408752,289.67889404296875,286.03521728515625,289.6282043457031,285.26641845703125,289.6234741210937,297.6307678222656,289.679443359375,1.0,0.3595370054244995,1.0,0.6499999761581421,0.0,1.0,-1.7254632711410522,1.7254602909088137,2.909622025981662e-06,1.329314947128296,0.0,0.0,0.0,81.27503204345703,89.0,-127.6734390258789,-0.0,532.3829956054688,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70880126953125,0.7273935079574585,0.1950735449790954,0.1773934513330459,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70849609375,0.6995770335197449,0.1731400936841964,0.1660805940628051,297.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.70928955078125,0.7841262817382812,0.2471312582492828,0.173949047923088,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7080993652344,0.6670466661453247,0.1506910473108291,0.1452034413814544,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7084350585937,0.695126473903656,0.1695836782455444,0.7737843990325928,289.7093505859375,286.0057678222656,289.7510070800781,285.32177734375,289.746337890625,297.598876953125,289.7137451171875,1.0,0.3616730570793152,1.0,0.6499999761581421,0.0,1.0,-1.7240335941314695,1.7240307331085205,2.9047562293271767e-06,1.3280290365219116,0.0,0.0,0.0,83.99832153320312,89.0,3.709108829498291,-0.0,539.4495239257812,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.71893310546875,0.7277409434318542,0.1953383833169937,0.177577257156372,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7185974121094,0.6999942660331726,0.1733840554952621,0.1662750989198684,297.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7195129394531,0.7847681045532227,0.2476579844951629,0.1742763072252273,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7181396484375,0.6671552658081055,0.1507251411676406,0.1451968997716903,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7185363769531,0.6951839327812195,0.1695842891931533,0.7735680341720581,289.7195739746094,286.0003967285156,289.7732849121094,285.331787109375,289.76861572265625,297.5946655273437,289.7244567871094,1.0,0.3616455495357513,1.0,0.6499999761581421,0.0,1.0,-1.7246123552322388,1.724609375,2.906611825892469e-06,1.3284589052200315,0.0,0.0,0.0,83.94482421875,77.0,20.91210174560547,-0.0,539.6708374023438,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8046264648437,0.7355656027793884,0.1976256668567657,0.179260566830635,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8041076660156,0.7085739374160767,0.1753493547439575,0.1678313910961151,297.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8055114746094,0.7954216003417969,0.2515960335731506,0.176746591925621,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8033752441406,0.6735774874687195,0.1513834446668625,0.1454977691173553,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.803955078125,0.701643168926239,0.1701043099164962,0.7742061018943787,289.8055725097656,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.57452392578125,289.81280517578125,1.0,0.3595085442066192,1.0,0.6499999761581421,0.0,1.0,-1.732590913772583,1.7325879335403442,2.932526058430085e-06,1.33459210395813,0.0,0.0,0.0,80.97298431396484,65.0,101.77937316894533,-0.0,536.1398315429688,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8046264648437,0.7355656027793884,0.1976256668567657,0.179260566830635,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8041076660156,0.7085739374160767,0.1753493547439575,0.1678313910961151,297.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8055114746094,0.7954216003417969,0.2515960335731506,0.176746591925621,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8033752441406,0.6735774874687195,0.1513834446668625,0.1454977691173553,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.803955078125,0.701643168926239,0.1701043099164962,0.7742061018943787,289.8055725097656,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.57452392578125,289.81280517578125,1.0,0.3595085442066192,1.0,0.6499999761581421,0.0,1.0,-1.732590913772583,1.7325879335403442,2.932526058430085e-06,1.33459210395813,0.0,0.0,0.0,80.97298431396484,65.0,101.77937316894533,-0.0,536.1398315429688,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8720397949219,0.7452000975608826,0.1994762420654297,0.180669829249382,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8714294433594,0.7182877659797668,0.1768835484981537,0.1690438538789749,297.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8730163574219,0.8074727654457092,0.2544507682323456,0.1785468161106109,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87060546875,0.6824778914451599,0.152142196893692,0.1459652632474899,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.87127685546875,0.7106548547744751,0.1708297431468963,0.7762102484703064,289.8730773925781,285.9454650878906,290.0022888183594,285.43414306640625,289.99786376953125,297.5666809082031,289.881103515625,1.0,0.3567372560501098,1.0,0.6499999761581421,0.0,1.0,-1.740865707397461,1.7408627271652222,2.959643325084471e-06,1.3410265445709229,0.0,0.0,0.0,77.1829605102539,65.0,131.38002014160156,-0.0,530.3338012695312,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9150085449219,0.752610445022583,0.2006784379482269,0.1815934032201767,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9143981933594,0.7251933813095093,0.1778755784034729,0.1698288172483444,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9160461425781,0.815985381603241,0.2562395632266998,0.1796758025884628,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9135131835937,0.6894015669822693,0.1526883989572525,0.1463225930929184,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9142150878906,0.7172472476959229,0.1713681668043136,0.7778431177139282,289.91607666015625,285.9332275390625,290.0531921386719,285.45684814453125,290.0488586425781,297.56317138671875,289.9244384765625,1.0,0.3547315001487732,1.0,0.6499999761581421,0.0,1.0,-1.7466614246368408,1.746658444404602,2.97874134957965e-06,1.345544934272766,0.0,0.0,0.0,74.44770050048828,53.0,143.8780517578125,-0.0,525.98779296875,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750671386719,0.7647788524627686,0.2023899853229522,0.1829144805669784,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97442626953125,0.7360735535621643,0.1792871206998825,0.1709474623203277,297.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.97613525390625,0.8289453983306885,0.2587292790412903,0.1812475770711898,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9735107421875,0.7006463408470154,0.1535156816244125,0.1468817591667175,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9742126464844,0.7274380922317505,0.1721957623958587,0.7804664373397827,289.9761962890625,285.91705322265625,290.1206359863281,285.4869689941406,290.1163635253906,297.5581970214844,289.9848022460937,1.0,0.3517064452171325,1.0,0.6499999761581421,0.0,1.0,-1.7552980184555054,1.7552950382232666,3.007349278050242e-06,1.3522865772247314,0.0,0.0,0.0,70.32978057861328,53.0,156.20440673828125,-0.0,519.3233032226562,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.03692626953125,0.7798534631729126,0.2041938453912735,0.1843121200799942,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0362854003906,0.7494176626205444,0.1807757765054702,0.1721295565366745,297.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0380249023437,0.8444752097129822,0.2613009512424469,0.1828712821006775,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.03533935546875,0.714039146900177,0.1544347107410431,0.1475193798542022,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0360412597656,0.7397263646125793,0.1731269806623459,0.7835178375244141,290.0380554199219,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.5528259277344,290.0468444824219,1.0,0.3483745157718658,1.0,0.6499999761581421,0.0,1.0,-1.7647738456726074,1.7647708654403689,3.0389362564164912e-06,1.3596903085708618,0.0,0.0,0.0,65.79906463623047,41.0,164.5243682861328,-0.0,511.88519287109375,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1629333496094,0.8196092844009399,0.2080056369304657,0.1872763037681579,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16229248046875,0.7869067788124084,0.1839265376329422,0.1746384352445602,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1640319824219,0.8876391053199768,0.2666184902191162,0.1862289607524871,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1612854003906,0.7464337348937988,0.1564804017543792,0.1489746272563934,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1620178222656,0.7744673490524292,0.1752137392759323,0.7905781865119934,290.1640319824219,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5451965332031,290.1728210449219,1.0,0.3410706520080566,1.0,0.6499999761581421,0.0,1.0,-1.7856004238128662,1.785597324371338,3.109073077212088e-06,1.3759751319885254,0.0,0.0,0.0,55.87371826171875,29.0,173.01133728027344,-0.0,495.31353759765625,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1629333496094,0.8196092844009399,0.2080056369304657,0.1872763037681579,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16229248046875,0.7869067788124084,0.1839265376329422,0.1746384352445602,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1640319824219,0.8876391053199768,0.2666184902191162,0.1862289607524871,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1612854003906,0.7464337348937988,0.1564804017543792,0.1489746272563934,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1620178222656,0.7744673490524292,0.1752137392759323,0.7905781865119934,290.1640319824219,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5451965332031,290.1728210449219,1.0,0.3410706520080566,1.0,0.6499999761581421,0.0,1.0,-1.7856004238128662,1.785597324371338,3.109073077212088e-06,1.3759751319885254,0.0,0.0,0.0,55.87371826171875,29.0,173.01133728027344,-0.0,495.31353759765625,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886962890625,0.8783011436462402,0.2120240330696106,0.1904122680425644,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880554199219,0.8434252142906189,0.1872535198926925,0.1772966384887695,297.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.289794921875,0.9611501693725586,0.2720985412597656,0.1896898746490478,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870788574219,0.8005558848381042,0.1587384045124054,0.1506166309118271,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.8298438787460327,0.1775149703025818,0.7985607385635376,290.2897644042969,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5404968261719,290.2983093261719,1.0,0.3331774473190307,1.0,0.6499999761581421,0.0,1.0,-1.808269023895264,1.8082658052444456,3.186510411978816e-06,1.393708109855652,0.0,0.0,0.0,45.13172149658203,25.0,174.1493682861328,-0.0,476.9656982421875,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886962890625,0.8783011436462402,0.2120240330696106,0.1904122680425644,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880554199219,0.8434252142906189,0.1872535198926925,0.1772966384887695,297.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.289794921875,0.9611501693725586,0.2720985412597656,0.1896898746490478,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870788574219,0.8005558848381042,0.1587384045124054,0.1506166309118271,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.8298438787460327,0.1775149703025818,0.7985607385635376,290.2897644042969,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5404968261719,290.2983093261719,1.0,0.3331774473190307,1.0,0.6499999761581421,0.0,1.0,-1.808269023895264,1.8082658052444456,3.186510411978816e-06,1.393708109855652,0.0,0.0,0.0,45.13172149658203,25.0,174.1493682861328,-0.0,476.9656982421875,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.41180419921875,0.9461727738380432,0.2161512821912765,0.1938276588916778,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111633300781,0.9025814533233644,0.1906682103872299,0.1802268922328949,297.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125366210937,0.9963440895080566,0.2784341275691986,0.1777286678552627,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41021728515625,0.8532231450080872,0.1611093431711197,0.1525575518608093,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4108581542969,0.8852384090423584,0.1799221932888031,0.8079283833503723,290.4127502441406,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.540283203125,290.4207763671875,1.0,0.3270765841007232,1.0,0.6499999761581421,0.0,1.0,-1.8153369426727293,1.815333724021912,3.211181365259108e-06,1.3994585275650024,0.0,0.0,0.0,38.09860610961914,25.0,170.59893798828125,-0.0,459.6959838867188,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.41180419921875,0.9461727738380432,0.2161512821912765,0.1938276588916778,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111633300781,0.9025814533233644,0.1906682103872299,0.1802268922328949,297.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125366210937,0.9963440895080566,0.2784341275691986,0.1777286678552627,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41021728515625,0.8532231450080872,0.1611093431711197,0.1525575518608093,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4108581542969,0.8852384090423584,0.1799221932888031,0.8079283833503723,290.4127502441406,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.540283203125,290.4207763671875,1.0,0.3270765841007232,1.0,0.6499999761581421,0.0,1.0,-1.8153369426727293,1.815333724021912,3.211181365259108e-06,1.3994585275650024,0.0,0.0,0.0,38.09860610961914,25.0,170.59893798828125,-0.0,459.6959838867188,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.528076171875,0.9886464476585388,0.2203330844640731,0.1974338740110397,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5274963378906,0.94928640127182,0.1941221356391906,0.1833432465791702,297.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5280456542969,0.9848710298538208,0.2885749936103821,0.1514525860548019,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.526611328125,0.8913124203681946,0.1635447144508361,0.1547050774097442,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5271911621094,0.9274529814720154,0.1824350208044052,0.818395733833313,290.52886962890625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625671386719,297.5583801269531,290.5365600585937,1.0,0.3224433660507202,1.0,0.6499999761581421,0.0,1.0,-1.806812524795532,1.806809425354004,3.1815877719054697e-06,1.3926341533660889,0.0,0.0,0.0,34.59221267700195,43.0,163.22544860839844,-0.0,443.6061706542969,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.528076171875,0.9886464476585388,0.2203330844640731,0.1974338740110397,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5274963378906,0.94928640127182,0.1941221356391906,0.1833432465791702,297.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5280456542969,0.9848710298538208,0.2885749936103821,0.1514525860548019,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.526611328125,0.8913124203681946,0.1635447144508361,0.1547050774097442,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5271911621094,0.9274529814720154,0.1824350208044052,0.818395733833313,290.52886962890625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625671386719,297.5583801269531,290.5365600585937,1.0,0.3224433660507202,1.0,0.6499999761581421,0.0,1.0,-1.806812524795532,1.806809425354004,3.1815877719054697e-06,1.3926341533660889,0.0,0.0,0.0,34.59221267700195,43.0,163.22544860839844,-0.0,443.6061706542969,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.58367919921875,0.9962565898895264,0.2224655449390411,0.1993104517459869,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5831298828125,0.9592908024787904,0.1958837956190109,0.184972733259201,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.9819506406784058,0.2942022383213043,0.146893709897995,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5822448730469,0.8998358249664307,0.1648165434598922,0.1558663994073867,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.58282470703125,0.9373016357421876,0.183763787150383,0.8241312503814697,290.5844421386719,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5706481933594,290.59197998046875,1.0,0.3235571980476379,1.0,0.6499999761581421,0.0,1.0,-1.813793063163757,1.813789963722229,3.205324446753366e-06,1.3978582620620728,0.0,0.0,0.0,34.243900299072266,43.0,159.13356018066406,-0.0,446.8775024414063,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.9961333274841307,0.2246256172657013,0.2012433558702469,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376953125,0.9589189887046814,0.1976633369922638,0.1866543591022491,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.98345285654068,0.299184113740921,0.1491786241531372,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368103027344,0.8991167545318604,0.1661164611577987,0.157091349363327,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.936285436153412,0.1851229667663574,0.8302038908004761,290.6389465332031,285.7615051269531,290.7687072753906,285.7903747558594,290.76568603515625,297.5795593261719,290.6463317871094,1.0,0.3266319632530212,1.0,0.6499999761581421,0.0,1.0,-1.8296269178390503,1.8296236991882324,3.260150833739317e-06,1.4101537466049194,0.0,0.0,0.0,34.85614776611328,63.0,155.28651428222656,-0.0,458.73138427734375,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7431335449219,0.9746023416519164,0.2289693504571914,0.2052257806062698,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7426452636719,0.93088698387146,0.2012511491775512,0.1901370137929916,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7433776855469,0.994337558746338,0.3062587380409241,0.1713543832302093,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7418212890625,0.8744494318962097,0.1687694489955902,0.1596855819225311,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7423400878906,0.907118558883667,0.1878338605165481,0.8428745269775391,290.74383544921875,285.7387390136719,290.8636169433594,285.8406982421875,290.8609313964844,297.58111572265625,290.750732421875,1.0,0.3385629951953888,1.0,0.6499999761581421,0.0,1.0,-1.8835129737854004,1.883509516716004,3.451080601735157e-06,1.4521880149841309,0.0,0.0,0.0,38.803489685058594,83.0,147.02752685546875,-0.0,506.4879150390625,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7431335449219,0.9746023416519164,0.2289693504571914,0.2052257806062698,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7426452636719,0.93088698387146,0.2012511491775512,0.1901370137929916,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7433776855469,0.994337558746338,0.3062587380409241,0.1713543832302093,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7418212890625,0.8744494318962097,0.1687694489955902,0.1596855819225311,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7423400878906,0.907118558883667,0.1878338605165481,0.8428745269775391,290.74383544921875,285.7387390136719,290.8636169433594,285.8406982421875,290.8609313964844,297.58111572265625,290.750732421875,1.0,0.3385629951953888,1.0,0.6499999761581421,0.0,1.0,-1.8835129737854004,1.883509516716004,3.451080601735157e-06,1.4521880149841309,0.0,0.0,0.0,38.803489685058594,83.0,147.02752685546875,-0.0,506.4879150390625,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065185546875,0.9443017840385436,0.2317348420619964,0.207832857966423,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060302734375,0.8996325135231018,0.2035326063632965,0.1924279928207397,297.6874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070983886719,0.9990000128746032,0.3084552586078644,0.1940415054559707,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052673339844,0.8481433987617493,0.170474424958229,0.1614284664392471,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80572509765625,0.8783172965049744,0.1894891113042831,0.8510527610778809,290.8072204589844,285.7253112792969,290.9195861816406,285.8720703125,290.9171142578125,297.5692138671875,290.8136901855469,1.0,0.3494498133659363,1.0,0.6499999761581421,0.0,1.0,-1.9285893440246584,1.928585767745972,3.6157050544716185e-06,1.4874197244644165,0.9844986200332642,0.9844986200332642,0.0,43.3676872253418,83.0,141.23475646972656,-0.0,552.565185546875,1.0,282.9992370605469,284.4422607421875,290.2720031738281,291.3465270996094,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,1.931767229518224e-21,9.658836147591118e-22,9.658836147591118e-22,0.0,0.0,-0.0,3.339192699058913e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33282470703125,0.9216965436935424,0.2321168929338455,0.2092177718877792,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.37646484375,0.8804658651351929,0.2041219770908355,0.1936830729246139,297.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2627868652344,0.9990000128746032,0.3078864216804504,0.2085049152374267,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4435729980469,0.8313592672348022,0.1708534210920334,0.1623888462781906,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4026184082031,0.8596094846725464,0.1897326409816742,0.8553652763366699,289.26739501953125,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5511474609375,288.7107238769531,1.0,0.3564886152744293,1.0,0.6499999761581421,0.0,1.0,-1.955436110496521,1.955432415008545,3.7158833947614767e-06,1.508453130722046,0.9869427680969238,0.9869427680969238,0.0,46.79751968383789,101.0,8534.564453125,-0.0,583.363037109375,1.0,283.0606689453125,290.0506591796875,290.7861022949219,291.6991577148437,293.1499938964844,293.1499938964844,283.1499938964844,1494.664306640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1625886708498001,1.0,0.0,0.0,0.7968047857284546,0.7968125343322754,7.058389428493683e-08,4.208865642547607,4.208855152130127,1.025525762088364e-05,0.0,0.0,-0.0,4386.23583984375,0.0,16.60382080078125,1886.0281982421875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8153927326202393,0.2190307825803756,0.2023632526397705,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.7844823002815247,0.1963462680578231,0.1900908797979354,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.8940736055374146,0.2925205528736114,0.2088946253061294,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.7400288581848145,0.1639638245105743,0.1592011004686355,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.7645139694213867,0.1813363879919052,0.8354921936988831,285.9666442871094,285.7019348144531,291.0169372558594,285.9293212890625,291.0145568847656,297.3765563964844,285.8769836425781,1.0,0.369335263967514,1.0,0.6499999761581421,0.0,1.0,-1.9181596040725708,1.9181560277938845,3.5782356917479774e-06,1.4799741506576538,0.9585450291633606,0.9585450291633606,0.0,66.11082458496094,101.0,10769.767578125,-0.0,618.6570434570312,1.0,283.10845947265625,285.7010192871094,290.87957763671875,292.0380554199219,293.1499938964844,293.1499938964844,283.1499938964844,3107.334716796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525575578212738,1.0,0.0,0.0,1.1405271291732788,1.1405293941497805,8.698160769426978e-08,4.26574182510376,4.265732288360596,9.787484486878384e-06,0.0,0.0,-0.0,3930.96142578125,0.0,45.831939697265625,1895.412353515625,0.0,591.9376220703125,0.2894552052021026,1.0,0.0,3.0,1.0,0.0
12294120,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75537109375,0.7935982346534729,0.2159755527973175,0.1997431963682174,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7602844238281,0.7645212411880493,0.1943112760782241,0.1884409040212631,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.8705213069915771,0.2893015146255493,0.2066380977630615,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76959228515625,0.722699761390686,0.1621526628732681,0.1577654629945755,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640991210937,0.7454496622085571,0.1791093051433563,0.8269308805465698,285.74664306640625,285.7607421875,291.0317687988281,285.9380798339844,291.0293884277344,297.3383178710937,285.68182373046875,1.0,0.371489018201828,1.0,0.6499999761581421,0.0,1.0,-1.8959466218948364,1.89594316482544,3.4979793781531043e-06,1.4632737636566162,0.9551933407783508,0.9551933407783508,0.0,71.59125518798828,89.0,10862.6376953125,-0.0,620.7403564453125,1.0,283.11651611328125,285.44195556640625,290.653076171875,291.843505859375,293.1499938964844,293.1499938964844,283.1499938964844,3644.112060546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687408447265625,1.0,0.0,0.0,1.2320103645324707,1.2320129871368408,1.0133749128726777e-07,4.265875339508057,4.265865325927734,9.786345799511764e-06,0.0,0.0,-0.0,3858.83837890625,0.0,57.80643844604492,1895.430419921875,0.0,769.2537231445312,0.3147634863853454,1.0,0.0,3.0,1.0,0.0
12294180,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.7383648157119751,0.2035586833953857,0.1876921355724334,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.7168022990226746,0.1850940883159637,0.1796901077032089,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.8156070709228516,0.2768048346042633,0.1969847679138183,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.672728955745697,0.1537772715091705,0.1499493718147277,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.695127546787262,0.168571799993515,0.7799724340438843,285.14697265625,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.1978454589844,285.12274169921875,1.0,0.3719949126243591,1.0,0.6499999761581421,0.0,1.0,-1.7935837507247925,1.7935805320739746,3.1366939765575808e-06,1.3825840950012207,0.9419182538986206,0.9419182538986206,0.0,86.5692138671875,77.0,11109.57421875,-0.0,594.1719970703125,1.0,283.1424255371094,284.75225830078125,289.4788513183594,290.60162353515625,293.1499938964844,293.1499938964844,283.1499938964844,7165.037109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659963071346283,1.0,0.0,0.0,1.706934690475464,1.7069398164749146,1.9441412746346042e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3540.69970703125,0.0,154.32704162597656,1895.4371337890625,0.0,1310.2586669921875,0.4309501945972442,1.0,0.0,3.0,1.0,0.0
12294240,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.7383648157119751,0.2035586833953857,0.1876921355724334,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.7168022990226746,0.1850940883159637,0.1796901077032089,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.8156070709228516,0.2768048346042633,0.1969847679138183,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.672728955745697,0.1537772715091705,0.1499493718147277,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.695127546787262,0.168571799993515,0.7799724340438843,285.14697265625,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.1978454589844,285.12274169921875,1.0,0.3719949126243591,1.0,0.6499999761581421,0.0,1.0,-1.7935837507247925,1.7935805320739746,3.1366939765575808e-06,1.3825840950012207,0.9419182538986206,0.9419182538986206,0.0,86.5692138671875,77.0,11109.57421875,-0.0,594.1719970703125,1.0,283.1424255371094,284.75225830078125,289.4788513183594,290.60162353515625,293.1499938964844,293.1499938964844,283.1499938964844,7165.037109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659963071346283,1.0,0.0,0.0,1.706934690475464,1.7069398164749146,1.9441412746346042e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3540.69970703125,0.0,154.32704162597656,1895.4371337890625,0.0,1310.2586669921875,0.4309501945972442,1.0,0.0,3.0,1.0,0.0
