time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294300,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7278317213058472,0.1996418088674545,0.1836898475885391,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7062135934829712,0.1817668825387954,0.1762903928756714,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8047758340835571,0.2729784548282623,0.1939315497875213,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6619889736175537,0.1506577283143997,0.1468045115470886,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6828347444534302,0.1645136475563049,0.7606188058853149,284.9921569824219,285.7889404296875,291.1538391113281,286.009765625,291.1512451171875,297.1579284667969,284.9742126464844,1.0,0.369451105594635,1.0,0.6499999761581421,0.0,1.0,-1.7540056705474854,1.7540026903152466,3.003042138516321e-06,1.35126531124115,0.935146152973175,0.935146152973175,0.0,88.99642181396484,77.0,11144.044921875,-0.0,574.2075805664062,1.0,283.1469421386719,284.5707397460937,289.1098327636719,290.1415710449219,293.1499938964844,293.1499938964844,283.1499938964844,9168.5966796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6490034461021423,1.0,0.0,0.0,1.917473077774048,1.917479515075684,2.4533073883503675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.12060546875,0.0,219.2651214599609,1895.4371337890625,0.0,1233.9056396484375,0.4797093570232391,1.0,0.0,3.0,1.0,0.0
12294360,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7226962447166443,0.1967449486255645,0.1806766241788864,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.700693666934967,0.1791173666715622,0.1735059916973114,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7997865080833435,0.2701465785503387,0.1916473507881164,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6564844250679016,0.1481207311153412,0.1441684961318969,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6760295033454895,0.1611394733190536,0.744138240814209,284.8856201171875,285.8367004394531,291.1943359375,286.033447265625,291.19171142578125,297.13037109375,284.872802734375,1.0,0.3656839728355407,1.0,0.6499999761581421,0.0,1.0,-1.7213404178619385,1.7213375568389893,2.8953272703802213e-06,1.325385570526123,0.9274311661720276,0.9274311661720276,0.0,89.14106750488281,65.0,11134.97265625,-0.0,552.7504272460938,1.0,283.1488647460937,284.4465637207031,288.8851623535156,289.8338928222656,293.1499938964844,293.1499938964844,283.1499938964844,11009.251953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204339265823364,1.0,0.0,0.0,2.086886644363404,2.0868945121765137,2.905970006850112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.95458984375,0.0,283.3064270019531,1895.4371337890625,0.0,1048.40380859375,0.5239209532737732,1.0,0.0,3.0,1.0,0.0
12294420,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.7227054834365845,0.1929063647985458,0.1765664666891098,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.7003439664840698,0.1752777099609375,0.1693132072687149,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.8015650510787964,0.2663339674472809,0.1884975731372833,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.655204713344574,0.1443331241607666,0.1400728672742843,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.6729979515075684,0.1559363156557083,0.7179834246635437,284.7466735839844,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.0940856933594,284.739501953125,1.0,0.3557537198066711,1.0,0.6499999761581421,0.0,1.0,-1.6712573766708374,1.6712546348571775,2.7347564355295617e-06,1.2856539487838743,0.9115886092185974,0.9115886092185974,0.0,84.95134735107422,53.0,11119.83984375,-0.0,508.493408203125,1.0,283.1498718261719,284.2801513671875,288.74176025390625,289.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,14726.2216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5472128987312317,1.0,0.0,0.0,2.374051094055176,2.374061107635498,3.760741265068646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.405029296875,0.0,419.4200134277344,1895.4371337890625,0.0,675.0731201171875,0.5944516062736511,1.0,0.0,3.0,1.0,0.0
12294480,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.7227054834365845,0.1929063647985458,0.1765664666891098,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.7003439664840698,0.1752777099609375,0.1693132072687149,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.8015650510787964,0.2663339674472809,0.1884975731372833,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.655204713344574,0.1443331241607666,0.1400728672742843,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.6729979515075684,0.1559363156557083,0.7179834246635437,284.7466735839844,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.0940856933594,284.739501953125,1.0,0.3557537198066711,1.0,0.6499999761581421,0.0,1.0,-1.6712573766708374,1.6712546348571775,2.7347564355295617e-06,1.2856539487838743,0.9115886092185974,0.9115886092185974,0.0,84.95134735107422,53.0,11119.83984375,-0.0,508.493408203125,1.0,283.1498718261719,284.2801513671875,288.74176025390625,289.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,14726.2216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5472128987312317,1.0,0.0,0.0,2.374051094055176,2.374061107635498,3.760741265068646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.405029296875,0.0,419.4200134277344,1895.4371337890625,0.0,675.0731201171875,0.5944516062736511,1.0,0.0,3.0,1.0,0.0
12294540,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.7319063544273376,0.1905888468027115,0.1739454865455627,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698303222656,0.7098480463027954,0.1727309376001358,0.1663674265146255,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689453125,0.8136852979660034,0.2639668881893158,0.1864375919103622,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67041015625,0.6629281640052795,0.1417196691036224,0.1370836198329925,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.6797457933425903,0.1521692126989364,0.6983761191368103,284.6690979003906,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.0748291015625,284.6650390625,1.0,0.3438389003276825,1.0,0.6499999761581421,0.0,1.0,-1.6349639892578125,1.6349613666534424,2.62187472799269e-06,1.256824970245361,0.8947734832763672,0.8947734832763672,0.0,77.21727752685547,41.0,11104.87109375,-0.0,464.6980285644531,1.0,283.1499938964844,284.1844787597656,288.8356628417969,289.6167297363281,293.1499938964844,293.1499938964844,283.1499938964844,18069.935546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486540675163269,1.0,0.0,0.0,2.579604387283325,2.57961654663086,4.440170187081094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.797607421875,0.0,541.6826171875,1895.4371337890625,0.0,467.3163757324219,0.6393952965736389,1.0,0.0,3.0,1.0,0.0
12294600,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.7319063544273376,0.1905888468027115,0.1739454865455627,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698303222656,0.7098480463027954,0.1727309376001358,0.1663674265146255,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689453125,0.8136852979660034,0.2639668881893158,0.1864375919103622,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67041015625,0.6629281640052795,0.1417196691036224,0.1370836198329925,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.6797457933425903,0.1521692126989364,0.6983761191368103,284.6690979003906,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.0748291015625,284.6650390625,1.0,0.3438389003276825,1.0,0.6499999761581421,0.0,1.0,-1.6349639892578125,1.6349613666534424,2.62187472799269e-06,1.256824970245361,0.8947734832763672,0.8947734832763672,0.0,77.21727752685547,41.0,11104.87109375,-0.0,464.6980285644531,1.0,283.1499938964844,284.1844787597656,288.8356628417969,289.6167297363281,293.1499938964844,293.1499938964844,283.1499938964844,18069.935546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486540675163269,1.0,0.0,0.0,2.579604387283325,2.57961654663086,4.440170187081094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.797607421875,0.0,541.6826171875,1895.4371337890625,0.0,467.3163757324219,0.6393952965736389,1.0,0.0,3.0,1.0,0.0
12294660,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6389465332031,0.7485058903694153,0.1891095787286758,0.1721185743808746,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390380859375,0.7258146405220032,0.1709752976894378,0.1641891002655029,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387023925781,0.8328655362129211,0.2624090313911438,0.1849685311317443,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392517089844,0.6783391833305359,0.1398485600948333,0.1348037421703338,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63916015625,0.694415807723999,0.1493015587329864,0.6829429864883423,284.6387634277344,285.9272766113281,291.4353332519531,286.1730651855469,291.4325561523437,297.0665588378906,284.63720703125,1.0,0.3307687938213348,1.0,0.6499999761581421,0.0,1.0,-1.6071208715438845,1.6071183681488037,2.5372571599291405e-06,1.2346855401992798,0.8775431513786316,0.8775431513786316,0.0,67.69345092773438,29.0,11066.388671875,-0.0,422.429443359375,1.0,283.1499938964844,284.14801025390625,289.0135498046875,289.77752685546875,293.1499938964844,293.1499938964844,283.1499938964844,20005.044921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541652202606201,1.0,0.0,0.0,2.6558566093444824,2.655869483947754,4.706549248112424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.72998046875,0.0,595.7857055664062,1895.4371337890625,0.0,384.4468078613281,0.6583076119422913,1.0,0.0,3.0,1.0,0.0
12294720,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6389465332031,0.7485058903694153,0.1891095787286758,0.1721185743808746,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390380859375,0.7258146405220032,0.1709752976894378,0.1641891002655029,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387023925781,0.8328655362129211,0.2624090313911438,0.1849685311317443,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392517089844,0.6783391833305359,0.1398485600948333,0.1348037421703338,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63916015625,0.694415807723999,0.1493015587329864,0.6829429864883423,284.6387634277344,285.9272766113281,291.4353332519531,286.1730651855469,291.4325561523437,297.0665588378906,284.63720703125,1.0,0.3307687938213348,1.0,0.6499999761581421,0.0,1.0,-1.6071208715438845,1.6071183681488037,2.5372571599291405e-06,1.2346855401992798,0.8775431513786316,0.8775431513786316,0.0,67.69345092773438,29.0,11066.388671875,-0.0,422.429443359375,1.0,283.1499938964844,284.14801025390625,289.0135498046875,289.77752685546875,293.1499938964844,293.1499938964844,283.1499938964844,20005.044921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541652202606201,1.0,0.0,0.0,2.6558566093444824,2.655869483947754,4.706549248112424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.72998046875,0.0,595.7857055664062,1895.4371337890625,0.0,384.4468078613281,0.6583076119422913,1.0,0.0,3.0,1.0,0.0
12294780,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.7744009494781494,0.188151866197586,0.1707822531461715,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.7489559054374695,0.1697254925966262,0.1625089198350906,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.861339271068573,0.2613453865051269,0.1838623434305191,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.7022820115089417,0.1384653002023697,0.1329993456602096,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.71694016456604,0.1470121890306472,0.6702362298965454,284.63433837890625,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0646667480469,284.63433837890625,1.0,0.3169502913951874,1.0,0.6499999761581421,0.0,1.0,-1.584747076034546,1.584744572639465,2.4705063879082445e-06,1.2168798446655271,0.8601285815238953,0.8601285815238953,0.0,57.2796745300293,25.0,11029.2255859375,-0.0,381.9827270507813,1.0,283.1499938964844,284.1427917480469,289.180419921875,289.9504699707031,293.1499938964844,293.1499938964844,283.1499938964844,20985.953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471871554851532,1.0,0.0,0.0,2.6555051803588867,2.655518054962158,4.705303240370995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.1591796875,0.0,600.9176025390625,1895.4371337890625,0.0,368.5925903320313,0.6589255332946777,1.0,0.0,3.0,1.0,0.0
12294840,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.7744009494781494,0.188151866197586,0.1707822531461715,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.7489559054374695,0.1697254925966262,0.1625089198350906,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.861339271068573,0.2613453865051269,0.1838623434305191,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.7022820115089417,0.1384653002023697,0.1329993456602096,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.71694016456604,0.1470121890306472,0.6702362298965454,284.63433837890625,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0646667480469,284.63433837890625,1.0,0.3169502913951874,1.0,0.6499999761581421,0.0,1.0,-1.584747076034546,1.584744572639465,2.4705063879082445e-06,1.2168798446655271,0.8601285815238953,0.8601285815238953,0.0,57.2796745300293,25.0,11029.2255859375,-0.0,381.9827270507813,1.0,283.1499938964844,284.1427917480469,289.180419921875,289.9504699707031,293.1499938964844,293.1499938964844,283.1499938964844,20985.953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471871554851532,1.0,0.0,0.0,2.6555051803588867,2.655518054962158,4.705303240370995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.1591796875,0.0,600.9176025390625,1895.4371337890625,0.0,368.5925903320313,0.6589255332946777,1.0,0.0,3.0,1.0,0.0
12294900,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.63970947265625,0.7888856530189514,0.1878096461296081,0.1702745705842971,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396484375,0.7620021104812622,0.1692314445972442,0.161832794547081,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398620605469,0.8773386478424072,0.2609367072582245,0.1834250837564468,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394958496094,0.714902400970459,0.1379026770591735,0.1322584003210067,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395263671875,0.7280447483062744,0.1460171937942505,0.6647558212280273,284.63983154296875,285.93634033203125,291.5543212890625,286.2411804199219,291.5515441894531,297.06524658203125,284.6407470703125,1.0,0.3109937012195587,1.0,0.6499999761581421,0.0,1.0,-1.5753302574157717,1.5753278732299805,2.4427361040579854e-06,1.2093745470046997,0.8516860008239746,0.8516860008239746,0.0,52.75309753417969,25.0,11007.3681640625,-0.0,364.8938293457031,1.0,283.1499938964844,284.15045166015625,289.24383544921875,290.0205078125,293.1499938964844,293.1499938964844,283.1499938964844,21091.982421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496263861656189,1.0,0.0,0.0,2.626689910888672,2.626702785491944,4.603741672326578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.321533203125,0.0,584.5770874023438,1895.4371337890625,0.0,374.0617065429688,0.6551455855369568,1.0,0.0,3.0,1.0,0.0
12294960,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8039221167564392,0.187536746263504,0.1698538810014724,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464538574219,0.7758874893188477,0.1688018143177032,0.161243736743927,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6466979980469,0.8941298127174377,0.2605871856212616,0.1830486208200454,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.64630126953125,0.7268525958061218,0.1374043822288513,0.1316040605306625,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.7393693327903748,0.1450957059860229,0.6597346663475037,284.6466369628906,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,297.0664978027344,284.6477355957031,1.0,0.3054744601249695,1.0,0.6499999761581421,0.0,1.0,-1.5668511390686035,1.5668487548828125,2.4179018964787247e-06,1.2026171684265137,0.8427255153656006,0.8427255153656006,0.0,48.70212936401367,25.0,10997.7841796875,-0.0,349.7382507324219,1.0,283.1499938964844,284.1580810546875,289.2922058105469,290.0764465332031,293.1499938964844,293.1499938964844,283.1499938964844,21269.517578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538975954055786,1.0,0.0,0.0,2.604127883911133,2.6041407585144043,4.524993926224852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.64794921875,0.0,572.5160522460938,1895.4371337890625,0.0,383.8267822265625,0.6473821401596069,1.0,0.0,3.0,1.0,0.0
12295020,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708374023437,0.8291585445404053,0.1871543675661087,0.1692462116479873,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67071533203125,0.8012708425521851,0.1680873483419418,0.1602963209152221,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.671142578125,0.9263204336166382,0.2600182890892029,0.182454913854599,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6704406738281,0.7479119300842285,0.1365539729595184,0.1305271238088607,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705017089844,0.7601097226142883,0.1434170305728912,0.6508872509002686,284.6710510253906,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0703430175781,284.6730041503906,1.0,0.2969549298286438,1.0,0.6499999761581421,0.0,1.0,-1.5523548126220703,1.5523524284362793,2.37580616158084e-06,1.1910537481307983,0.8254975080490112,0.8254975080490112,0.0,42.646751403808594,25.0,10971.3857421875,-0.0,326.4880065917969,1.0,283.1499938964844,284.188232421875,289.34979248046875,290.1446533203125,293.1499938964844,293.1499938964844,283.1499938964844,21069.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629241824150085,1.0,0.0,0.0,2.5197370052337646,2.519749164581299,4.236466679685691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.49609375,0.0,524.6109008789062,1895.4371337890625,0.0,405.2901916503906,0.627981424331665,1.0,0.0,3.0,1.0,0.0
12295080,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708374023437,0.8291585445404053,0.1871543675661087,0.1692462116479873,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67071533203125,0.8012708425521851,0.1680873483419418,0.1602963209152221,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.671142578125,0.9263204336166382,0.2600182890892029,0.182454913854599,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6704406738281,0.7479119300842285,0.1365539729595184,0.1305271238088607,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705017089844,0.7601097226142883,0.1434170305728912,0.6508872509002686,284.6710510253906,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0703430175781,284.6730041503906,1.0,0.2969549298286438,1.0,0.6499999761581421,0.0,1.0,-1.5523548126220703,1.5523524284362793,2.37580616158084e-06,1.1910537481307983,0.8254975080490112,0.8254975080490112,0.0,42.646751403808594,25.0,10971.3857421875,-0.0,326.4880065917969,1.0,283.1499938964844,284.188232421875,289.34979248046875,290.1446533203125,293.1499938964844,293.1499938964844,283.1499938964844,21069.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629241824150085,1.0,0.0,0.0,2.5197370052337646,2.519749164581299,4.236466679685691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.49609375,0.0,524.6109008789062,1895.4371337890625,0.0,405.2901916503906,0.627981424331665,1.0,0.0,3.0,1.0,0.0
12295140,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.8510274887084961,0.1869526356458664,0.1688736528158188,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8225152492523193,0.1675198376178741,0.1595672369003296,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050476074219,0.9556419253349304,0.2595802545547485,0.1820102334022522,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.7672431468963623,0.135853037238121,0.1296708583831787,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041931152344,0.7788862586021423,0.1419022232294082,0.6431632041931152,284.7049255371094,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.0753479003906,284.70751953125,1.0,0.2904990911483764,1.0,0.6499999761581421,0.0,1.0,-1.5401962995529177,1.5401939153671265,2.340855644433759e-06,1.1813491582870483,0.8085920214653015,0.8085920214653015,0.0,38.34696960449219,25.0,10946.5849609375,-0.0,309.3466796875,1.0,283.1499938964844,284.2301025390625,289.377685546875,290.1761779785156,293.1499938964844,293.1499938964844,283.1499938964844,20539.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683095216751098,1.0,0.0,0.0,2.414569854736328,2.414581298828125,3.890208972734399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.9892578125,0.0,467.5277099609375,1895.4371337890625,0.0,418.6584167480469,0.6066325902938843,1.0,0.0,3.0,1.0,0.0
12295200,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.8510274887084961,0.1869526356458664,0.1688736528158188,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8225152492523193,0.1675198376178741,0.1595672369003296,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050476074219,0.9556419253349304,0.2595802545547485,0.1820102334022522,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.7672431468963623,0.135853037238121,0.1296708583831787,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041931152344,0.7788862586021423,0.1419022232294082,0.6431632041931152,284.7049255371094,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.0753479003906,284.70751953125,1.0,0.2904990911483764,1.0,0.6499999761581421,0.0,1.0,-1.5401962995529177,1.5401939153671265,2.340855644433759e-06,1.1813491582870483,0.8085920214653015,0.8085920214653015,0.0,38.34696960449219,25.0,10946.5849609375,-0.0,309.3466796875,1.0,283.1499938964844,284.2301025390625,289.377685546875,290.1761779785156,293.1499938964844,293.1499938964844,283.1499938964844,20539.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683095216751098,1.0,0.0,0.0,2.414569854736328,2.414581298828125,3.890208972734399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.9892578125,0.0,467.5277099609375,1895.4371337890625,0.0,418.6584167480469,0.6066325902938843,1.0,0.0,3.0,1.0,0.0
12295260,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73846435546875,0.8707728981971741,0.1868919730186462,0.168681338429451,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8398998379707336,0.167057916522026,0.1589938253164291,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.9777314066886902,0.2592278718948364,0.1816678792238235,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.784405529499054,0.1352620422840118,0.1289737969636917,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73797607421875,0.7950115203857422,0.1405039876699447,0.6362318396568298,284.7387390136719,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0809020996094,284.7414245605469,1.0,0.2855393886566162,1.0,0.6499999761581421,0.0,1.0,-1.529706954956055,1.5297046899795532,2.310963736817939e-06,1.1729713678359983,0.7919827699661255,0.7919827699661255,0.0,35.24314880371094,25.0,10938.740234375,-0.0,296.34161376953125,1.0,283.1499938964844,284.2701110839844,289.4011535644531,290.1991882324219,293.1499938964844,293.1499938964844,283.1499938964844,20308.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469461590051651,1.0,0.0,0.0,2.326486349105835,2.3264970779418945,3.611555996485549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.99072265625,0.0,424.1182556152344,1895.4371337890625,0.0,421.5752258300781,0.5870290398597717,1.0,0.0,3.0,1.0,0.0
12295320,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73846435546875,0.8707728981971741,0.1868919730186462,0.168681338429451,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8398998379707336,0.167057916522026,0.1589938253164291,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.9777314066886902,0.2592278718948364,0.1816678792238235,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.784405529499054,0.1352620422840118,0.1289737969636917,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73797607421875,0.7950115203857422,0.1405039876699447,0.6362318396568298,284.7387390136719,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0809020996094,284.7414245605469,1.0,0.2855393886566162,1.0,0.6499999761581421,0.0,1.0,-1.529706954956055,1.5297046899795532,2.310963736817939e-06,1.1729713678359983,0.7919827699661255,0.7919827699661255,0.0,35.24314880371094,25.0,10938.740234375,-0.0,296.34161376953125,1.0,283.1499938964844,284.2701110839844,289.4011535644531,290.1991882324219,293.1499938964844,293.1499938964844,283.1499938964844,20308.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469461590051651,1.0,0.0,0.0,2.326486349105835,2.3264970779418945,3.611555996485549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.99072265625,0.0,424.1182556152344,1895.4371337890625,0.0,421.5752258300781,0.5870290398597717,1.0,0.0,3.0,1.0,0.0
12295380,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.8878768086433411,0.186947152018547,0.1686272472143173,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.8547267913818359,0.1666750907897949,0.1585322171449661,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.993202805519104,0.2589327096939087,0.1813924610614776,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.798812985420227,0.1347556561231613,0.1283937692642212,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.80802983045578,0.1391923576593399,0.6298685669898987,284.7735595703125,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0867004394531,284.7763671875,1.0,0.281670480966568,1.0,0.6499999761581421,0.0,1.0,-1.520421028137207,1.5204187631607056,2.284700485688518e-06,1.1655492782592771,0.7757245302200317,0.7757245302200317,0.0,32.98746109008789,25.0,10935.677734375,-0.0,286.2427062988281,1.0,283.1499938964844,284.3111877441406,289.4312438964844,290.2269897460937,293.1499938964844,293.1499938964844,283.1499938964844,20165.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680265784263611,1.0,0.0,0.0,2.2432563304901123,2.2432665824890137,3.357772015988303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.077392578125,0.0,386.1153869628906,1895.4371337890625,0.0,417.9451904296875,0.5687063932418823,1.0,0.0,3.0,1.0,0.0
12295440,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.8878768086433411,0.186947152018547,0.1686272472143173,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.8547267913818359,0.1666750907897949,0.1585322171449661,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.993202805519104,0.2589327096939087,0.1813924610614776,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.798812985420227,0.1347556561231613,0.1283937692642212,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.80802983045578,0.1391923576593399,0.6298685669898987,284.7735595703125,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0867004394531,284.7763671875,1.0,0.281670480966568,1.0,0.6499999761581421,0.0,1.0,-1.520421028137207,1.5204187631607056,2.284700485688518e-06,1.1655492782592771,0.7757245302200317,0.7757245302200317,0.0,32.98746109008789,25.0,10935.677734375,-0.0,286.2427062988281,1.0,283.1499938964844,284.3111877441406,289.4312438964844,290.2269897460937,293.1499938964844,293.1499938964844,283.1499938964844,20165.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680265784263611,1.0,0.0,0.0,2.2432563304901123,2.2432665824890137,3.357772015988303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.077392578125,0.0,386.1153869628906,1895.4371337890625,0.0,417.9451904296875,0.5687063932418823,1.0,0.0,3.0,1.0,0.0
12295500,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.8948106169700623,0.1870149821043014,0.1686480939388275,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.8607227802276611,0.1665091067552566,0.1583381295204162,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.9982531070709229,0.2588191032409668,0.1810213476419448,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.8044674396514893,0.1345297992229461,0.1281423568725586,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.8127610683441162,0.1385638266801834,0.6268706917762756,284.7914428710937,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,297.0896911621094,284.7943420410156,1.0,0.2800366580486297,1.0,0.6499999761581421,0.0,1.0,-1.5156224966049194,1.515620231628418,2.271238145112875e-06,1.1617454290390017,0.7679652571678162,0.7679652571678162,0.0,32.14622116088867,25.0,10932.48828125,-0.0,281.95184326171875,1.0,283.1499938964844,284.3323669433594,289.449462890625,290.2440490722656,293.1499938964844,293.1499938964844,283.1499938964844,20135.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669408202171325,1.0,0.0,0.0,2.2023441791534424,2.2023541927337646,3.236411600937572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.063232421875,0.0,368.5252075195313,1895.4371337890625,0.0,415.2195739746094,0.5597987771034241,1.0,0.0,3.0,1.0,0.0
12295560,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.8981777429580688,0.187104657292366,0.1687065660953521,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.8634458184242249,0.1663552522659301,0.1581739783287048,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.9965491890907288,0.2590161561965942,0.1778542399406433,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.806899905204773,0.1343174129724502,0.1279220879077911,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.814339280128479,0.1379497349262237,0.6240216493606567,284.8082580566406,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,297.0935363769531,284.810791015625,1.0,0.278478592634201,1.0,0.6499999761581421,0.0,1.0,-1.508264660835266,1.5082623958587646,2.250664465464069e-06,1.1558839082717896,0.7598623633384705,0.7598623633384705,0.0,31.667280197143555,25.0,10914.70703125,-0.0,277.3870849609375,1.0,283.1499938964844,284.3521728515625,289.4692687988281,290.2625732421875,293.1499938964844,293.1499938964844,283.1499938964844,20072.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658332765102386,1.0,0.0,0.0,2.1631011962890625,2.1631109714508057,3.122102043562336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.690673828125,0.0,352.0483093261719,1895.4371337890625,0.0,412.4575805664063,0.5512251853942871,1.0,0.0,3.0,1.0,0.0
12295620,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9050357937812804,0.1873524934053421,0.1688822507858276,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8689789175987244,0.1660906225442886,0.1578836292028427,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9948943257331848,0.2603233158588409,0.1729941815137863,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.811687707901001,0.1339397132396698,0.1275233328342437,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8175065517425537,0.1367808431386947,0.6185620427131653,284.841552734375,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.104248046875,284.8443603515625,1.0,0.2756692469120025,1.0,0.6499999761581421,0.0,1.0,-1.495256423950195,1.4952541589736938,2.214539563283324e-06,1.1454766988754272,0.7443679571151733,0.7443679571151733,0.0,30.76898765563965,25.0,10881.419921875,-0.0,269.3682861328125,1.0,283.1499938964844,284.3930969238281,289.5101318359375,290.300537109375,293.1499938964844,293.1499938964844,283.1499938964844,20004.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636504054069519,1.0,0.0,0.0,2.0848913192749023,2.084900617599488,2.900415552176128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.841796875,0.0,321.0282592773437,1895.4371337890625,0.0,407.0677490234375,0.5343146920204163,1.0,0.0,3.0,1.0,0.0
12295680,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9050357937812804,0.1873524934053421,0.1688822507858276,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8689789175987244,0.1660906225442886,0.1578836292028427,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9948943257331848,0.2603233158588409,0.1729941815137863,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.811687707901001,0.1339397132396698,0.1275233328342437,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8175065517425537,0.1367808431386947,0.6185620427131653,284.841552734375,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.104248046875,284.8443603515625,1.0,0.2756692469120025,1.0,0.6499999761581421,0.0,1.0,-1.495256423950195,1.4952541589736938,2.214539563283324e-06,1.1454766988754272,0.7443679571151733,0.7443679571151733,0.0,30.76898765563965,25.0,10881.419921875,-0.0,269.3682861328125,1.0,283.1499938964844,284.3930969238281,289.5101318359375,290.300537109375,293.1499938964844,293.1499938964844,283.1499938964844,20004.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636504054069519,1.0,0.0,0.0,2.0848913192749023,2.084900617599488,2.900415552176128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.841796875,0.0,321.0282592773437,1895.4371337890625,0.0,407.0677490234375,0.5343146920204163,1.0,0.0,3.0,1.0,0.0
12295740,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.911626160144806,0.1877063065767288,0.1691542714834213,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8739275336265564,0.1658923327922821,0.1576583385467529,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.993418037891388,0.2621848285198211,0.1688615828752517,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8158000707626343,0.1336321085691452,0.1271937042474746,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8201093077659607,0.1356990784406662,0.613508939743042,284.87750244140625,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1164855957031,284.8804931640625,1.0,0.2732307910919189,1.0,0.6499999761581421,0.0,1.0,-1.4838813543319702,1.4838792085647583,2.183255674026441e-06,1.1363729238510132,0.7293586730957031,0.7293586730957031,0.0,30.00910186767578,25.0,10854.771484375,-0.0,262.5258178710937,1.0,283.1499938964844,284.4368896484375,289.5519104003906,290.3401184082031,293.1499938964844,293.1499938964844,283.1499938964844,19942.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617259800434112,1.0,0.0,0.0,2.0085041522979736,2.0085132122039795,2.691775762286852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.373291015625,0.0,292.6890869140625,1895.4371337890625,0.0,402.3742980957031,0.5179204344749451,1.0,0.0,3.0,1.0,0.0
12295800,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.911626160144806,0.1877063065767288,0.1691542714834213,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8739275336265564,0.1658923327922821,0.1576583385467529,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.993418037891388,0.2621848285198211,0.1688615828752517,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8158000707626343,0.1336321085691452,0.1271937042474746,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8201093077659607,0.1356990784406662,0.613508939743042,284.87750244140625,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1164855957031,284.8804931640625,1.0,0.2732307910919189,1.0,0.6499999761581421,0.0,1.0,-1.4838813543319702,1.4838792085647583,2.183255674026441e-06,1.1363729238510132,0.7293586730957031,0.7293586730957031,0.0,30.00910186767578,25.0,10854.771484375,-0.0,262.5258178710937,1.0,283.1499938964844,284.4368896484375,289.5519104003906,290.3401184082031,293.1499938964844,293.1499938964844,283.1499938964844,19942.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617259800434112,1.0,0.0,0.0,2.0085041522979736,2.0085132122039795,2.691775762286852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.373291015625,0.0,292.6890869140625,1895.4371337890625,0.0,402.3742980957031,0.5179204344749451,1.0,0.0,3.0,1.0,0.0
12295860,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9179378747940063,0.1881707310676574,0.1695281565189361,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.87837153673172,0.1657641977071762,0.1575021147727966,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9919564723968506,0.2642999589443207,0.1652403324842453,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8194003105163574,0.1333971619606018,0.1269358247518539,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8222527503967285,0.1347009092569351,0.6088526844978333,284.915771484375,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1289367675781,284.91900634765625,1.0,0.2711067199707031,1.0,0.6499999761581421,0.0,1.0,-1.4738950729370115,1.4738929271697998,2.1560183540714206e-06,1.128371000289917,0.7148976922035217,0.7148976922035217,0.0,29.36264419555664,28.0,10832.98046875,-0.0,256.6481628417969,1.0,283.1499938964844,284.4833679199219,289.5935974121094,290.3802795410156,293.1499938964844,293.1499938964844,283.1499938964844,19875.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601882696151733,1.0,0.0,0.0,1.9341492652893064,1.9341577291488647,2.496165336651757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.4404296875,0.0,266.853271484375,1895.4371337890625,0.0,398.6626586914063,0.5020717978477478,1.0,0.0,3.0,1.0,0.0
12295920,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9179378747940063,0.1881707310676574,0.1695281565189361,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.87837153673172,0.1657641977071762,0.1575021147727966,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9919564723968506,0.2642999589443207,0.1652403324842453,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8194003105163574,0.1333971619606018,0.1269358247518539,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8222527503967285,0.1347009092569351,0.6088526844978333,284.915771484375,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1289367675781,284.91900634765625,1.0,0.2711067199707031,1.0,0.6499999761581421,0.0,1.0,-1.4738950729370115,1.4738929271697998,2.1560183540714206e-06,1.128371000289917,0.7148976922035217,0.7148976922035217,0.0,29.36264419555664,28.0,10832.98046875,-0.0,256.6481628417969,1.0,283.1499938964844,284.4833679199219,289.5935974121094,290.3802795410156,293.1499938964844,293.1499938964844,283.1499938964844,19875.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601882696151733,1.0,0.0,0.0,1.9341492652893064,1.9341577291488647,2.496165336651757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.4404296875,0.0,266.853271484375,1895.4371337890625,0.0,398.6626586914063,0.5020717978477478,1.0,0.0,3.0,1.0,0.0
12295980,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9188848733901978,0.188752070069313,0.1700223535299301,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8781737089157104,0.1657121181488037,0.157434344291687,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.991978883743286,0.2661469280719757,0.1652931571006775,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8190001249313354,0.13323974609375,0.1267681568861007,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8204123377799988,0.1337814629077911,0.6046442985534668,284.95849609375,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.13970947265625,284.9623107910156,1.0,0.2705061733722687,1.0,0.6499999761581421,0.0,1.0,-1.469212770462036,1.4692106246948242,2.143260417142301e-06,1.1245574951171875,0.701086163520813,0.701086163520813,0.0,29.28252601623535,31.0,10837.9677734375,-0.0,254.47547912597656,1.0,283.1499938964844,284.5346069335937,289.63482666015625,290.4211120605469,293.1499938964844,293.1499938964844,283.1499938964844,19797.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590682685375213,1.0,0.0,0.0,1.8623117208480835,1.862319827079773,2.3141852523167483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.713134765625,0.0,243.44216918945312,1895.4371337890625,0.0,395.9806213378906,0.4868574738502502,1.0,0.0,3.0,1.0,0.0
12296040,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9188848733901978,0.188752070069313,0.1700223535299301,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8781737089157104,0.1657121181488037,0.157434344291687,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.991978883743286,0.2661469280719757,0.1652931571006775,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8190001249313354,0.13323974609375,0.1267681568861007,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8204123377799988,0.1337814629077911,0.6046442985534668,284.95849609375,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.13970947265625,284.9623107910156,1.0,0.2705061733722687,1.0,0.6499999761581421,0.0,1.0,-1.469212770462036,1.4692106246948242,2.143260417142301e-06,1.1245574951171875,0.701086163520813,0.701086163520813,0.0,29.28252601623535,31.0,10837.9677734375,-0.0,254.47547912597656,1.0,283.1499938964844,284.5346069335937,289.63482666015625,290.4211120605469,293.1499938964844,293.1499938964844,283.1499938964844,19797.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590682685375213,1.0,0.0,0.0,1.8623117208480835,1.862319827079773,2.3141852523167483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.713134765625,0.0,243.44216918945312,1895.4371337890625,0.0,395.9806213378906,0.4868574738502502,1.0,0.0,3.0,1.0,0.0
12296100,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9174052476882936,0.1890878677368164,0.1703159809112548,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8764139413833618,0.1657150387763977,0.1574344933032989,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9925384521484376,0.2666999101638794,0.1666358113288879,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8173735737800598,0.1331899166107177,0.1267185062170028,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8180543184280396,0.1333443373441696,0.6026849746704102,284.9822082519531,286.0147705078125,292.314208984375,286.6596069335937,292.3114318847656,297.14337158203125,284.986328125,1.0,0.2706862092018127,1.0,0.6499999761581421,0.0,1.0,-1.4687647819519043,1.4687626361846924,2.1420171378849773e-06,1.1241681575775146,0.6946502327919006,0.6946502327919006,0.0,29.44365692138672,31.0,10850.5625,-0.0,254.69024658203125,1.0,283.1499938964844,284.5625305175781,289.6556396484375,290.44244384765625,293.1499938964844,293.1499938964844,283.1499938964844,19771.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587468206882477,1.0,0.0,0.0,1.8270384073257449,1.8270463943481443,2.2273515298820722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.010498046875,0.0,232.5535583496093,1895.4371337890625,0.0,395.2141723632813,0.4794598817825317,1.0,0.0,3.0,1.0,0.0
