time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296160,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.914798140525818,0.1894555240869522,0.1706422865390777,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8736868500709534,0.1657382845878601,0.1574580520391464,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9933783411979676,0.2669389843940735,0.1687582731246948,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8148911595344543,0.1331601440906524,0.1266920715570449,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8148173093795776,0.1329183429479599,0.6008023023605347,285.0071716308594,286.02978515625,292.3503723144531,286.6786804199219,292.3476257324219,297.14569091796875,285.01141357421875,1.0,0.2711673676967621,1.0,0.6499999761581421,0.0,1.0,-1.4694401025772097,1.4694379568099976,2.143809297194821e-06,1.1246753931045532,0.6880740523338318,0.6880740523338318,0.0,29.728416442871094,25.0,10871.1767578125,-0.0,255.6863250732422,1.0,283.1499938964844,284.5912780761719,289.6766357421875,290.4646301269531,293.1499938964844,293.1499938964844,283.1499938964844,19702.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586541652679443,1.0,0.0,0.0,1.7938400506973269,1.7938477993011477,2.1471421973728866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.690185546875,0.0,222.4688873291016,1895.4371337890625,0.0,394.9934997558594,0.4724364280700683,1.0,0.0,3.0,1.0,0.0
12296220,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9215829372406006,0.1902553737163543,0.1713228821754455,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8782987594604492,0.1658208072185516,0.1575066745281219,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.991982638835907,0.26773202419281,0.1653021723031997,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8187301754951477,0.1331368386745453,0.1266404241323471,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8170973062515259,0.1320821195840835,0.596938967704773,285.05352783203125,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1508483886719,285.056884765625,1.0,0.2690949738025665,1.0,0.6499999761581421,0.0,1.0,-1.461472988128662,1.4614708423614502,2.122394562320551e-06,1.1183664798736572,0.6757798790931702,0.6757798790931702,0.0,29.14352226257324,28.0,10859.59765625,-0.0,250.892807006836,1.0,283.1499938964844,284.6449584960937,289.71746826171875,290.5072021484375,293.1499938964844,293.1499938964844,283.1499938964844,19596.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589582681655884,1.0,0.0,0.0,1.7290469408035278,1.72905433177948,1.994834804008861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.73291015625,0.0,203.8020477294922,1895.4371337890625,0.0,395.7181701660156,0.4588770866394043,1.0,0.0,3.0,1.0,0.0
12296280,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9215829372406006,0.1902553737163543,0.1713228821754455,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8782987594604492,0.1658208072185516,0.1575066745281219,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.991982638835907,0.26773202419281,0.1653021723031997,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8187301754951477,0.1331368386745453,0.1266404241323471,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8170973062515259,0.1320821195840835,0.596938967704773,285.05352783203125,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1508483886719,285.056884765625,1.0,0.2690949738025665,1.0,0.6499999761581421,0.0,1.0,-1.461472988128662,1.4614708423614502,2.122394562320551e-06,1.1183664798736572,0.6757798790931702,0.6757798790931702,0.0,29.14352226257324,28.0,10859.59765625,-0.0,250.892807006836,1.0,283.1499938964844,284.6449584960937,289.71746826171875,290.5072021484375,293.1499938964844,293.1499938964844,283.1499938964844,19596.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589582681655884,1.0,0.0,0.0,1.7290469408035278,1.72905433177948,1.994834804008861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.73291015625,0.0,203.8020477294922,1895.4371337890625,0.0,395.7181701660156,0.4588770866394043,1.0,0.0,3.0,1.0,0.0
12296340,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.923985481262207,0.191154271364212,0.1721022129058838,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.879169762134552,0.1659669280052185,0.1576256304979324,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9917724132537842,0.2694118618965149,0.1648109555244445,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.8193291425704956,0.133179560303688,0.1266611963510513,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.8161118626594543,0.1313125789165496,0.593387246131897,285.0983581542969,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.1595764160156,285.1024780273437,1.0,0.2686333954334259,1.0,0.6499999761581421,0.0,1.0,-1.4577175378799438,1.457715392112732,2.112209358529072e-06,1.1152558326721191,0.664202868938446,0.664202868938446,0.0,29.01178932189941,31.0,10862.2470703125,-0.0,249.00840759277344,1.0,283.1499938964844,284.6988220214844,289.75347900390625,290.54364013671875,293.1499938964844,293.1499938964844,283.1499938964844,19487.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459115207195282,1.0,0.0,0.0,1.6681153774261477,1.6681225299835205,1.856716522752322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.207275390625,0.0,187.2724609375,1895.4371337890625,0.0,396.0926513671875,0.4462187588214874,1.0,0.0,3.0,1.0,0.0
12296400,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.923985481262207,0.191154271364212,0.1721022129058838,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.879169762134552,0.1659669280052185,0.1576256304979324,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9917724132537842,0.2694118618965149,0.1648109555244445,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.8193291425704956,0.133179560303688,0.1266611963510513,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.8161118626594543,0.1313125789165496,0.593387246131897,285.0983581542969,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.1595764160156,285.1024780273437,1.0,0.2686333954334259,1.0,0.6499999761581421,0.0,1.0,-1.4577175378799438,1.457715392112732,2.112209358529072e-06,1.1152558326721191,0.664202868938446,0.664202868938446,0.0,29.01178932189941,31.0,10862.2470703125,-0.0,249.00840759277344,1.0,283.1499938964844,284.6988220214844,289.75347900390625,290.54364013671875,293.1499938964844,293.1499938964844,283.1499938964844,19487.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459115207195282,1.0,0.0,0.0,1.6681153774261477,1.6681225299835205,1.856716522752322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.207275390625,0.0,187.2724609375,1895.4371337890625,0.0,396.0926513671875,0.4462187588214874,1.0,0.0,3.0,1.0,0.0
12296460,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.9209810495376588,0.1921939998865127,0.1730115562677383,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.8754883408546448,0.1661836951971054,0.1578283905982971,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.9930490851402284,0.2703857123851776,0.1679099649190902,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.8160143494606018,0.1332908272743225,0.1267652809619903,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.8111362457275391,0.1306040734052658,0.5902219414710999,285.1495056152344,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1653747558594,285.1539611816406,1.0,0.2694171071052551,1.0,0.6499999761581421,0.0,1.0,-1.459095120429993,1.4590929746627808,2.115821644110838e-06,1.116279125213623,0.6535345315933228,0.6535345315933228,0.0,29.428653717041016,34.0,10897.3427734375,-0.0,250.6145782470703,1.0,283.1499938964844,284.7577209472656,289.78912353515625,290.58111572265625,293.1499938964844,293.1499938964844,283.1499938964844,19365.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591610729694366,1.0,0.0,0.0,1.6117169857025146,1.6117238998413086,1.7332889967747178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.500732421875,0.0,172.79151916503906,1895.4371337890625,0.0,396.20220947265625,0.4345615804195404,1.0,0.0,3.0,1.0,0.0
12296520,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.9209810495376588,0.1921939998865127,0.1730115562677383,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.8754883408546448,0.1661836951971054,0.1578283905982971,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.9930490851402284,0.2703857123851776,0.1679099649190902,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.8160143494606018,0.1332908272743225,0.1267652809619903,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.8111362457275391,0.1306040734052658,0.5902219414710999,285.1495056152344,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1653747558594,285.1539611816406,1.0,0.2694171071052551,1.0,0.6499999761581421,0.0,1.0,-1.459095120429993,1.4590929746627808,2.115821644110838e-06,1.116279125213623,0.6535345315933228,0.6535345315933228,0.0,29.428653717041016,34.0,10897.3427734375,-0.0,250.6145782470703,1.0,283.1499938964844,284.7577209472656,289.78912353515625,290.58111572265625,293.1499938964844,293.1499938964844,283.1499938964844,19365.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591610729694366,1.0,0.0,0.0,1.6117169857025146,1.6117238998413086,1.7332889967747178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.500732421875,0.0,172.79151916503906,1895.4371337890625,0.0,396.20220947265625,0.4345615804195404,1.0,0.0,3.0,1.0,0.0
12296580,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.9143003225326538,0.1934451162815094,0.1741112768650055,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.8685909509658813,0.1664745807647705,0.1581151336431503,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.9951010942459106,0.2702949345111847,0.1736231595277786,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.8097435235977173,0.1334691196680069,0.126947745680809,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.8029309511184692,0.1299332678318023,0.5873185992240906,285.2042541503906,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.1674499511719,285.2089538574219,1.0,0.2712482810020447,1.0,0.6499999761581421,0.0,1.0,-1.4643501043319702,1.4643479585647583,2.1298574210959487e-06,1.1203967332839966,0.6438323855400085,0.6438323855400085,0.0,30.28037643432617,25.0,10955.9775390625,-0.0,254.9264373779297,1.0,283.1499938964844,284.8193359375,289.826416015625,290.62188720703125,293.1499938964844,293.1499938964844,283.1499938964844,19236.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596612453460693,1.0,0.0,0.0,1.5602819919586182,1.5602885484695437,1.624424612600706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.9423828125,0.0,160.24749755859375,1895.4371337890625,0.0,397.3984069824219,0.4239792227745056,1.0,0.0,3.0,1.0,0.0
12296640,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.9143003225326538,0.1934451162815094,0.1741112768650055,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.8685909509658813,0.1664745807647705,0.1581151336431503,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.9951010942459106,0.2702949345111847,0.1736231595277786,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.8097435235977173,0.1334691196680069,0.126947745680809,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.8029309511184692,0.1299332678318023,0.5873185992240906,285.2042541503906,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.1674499511719,285.2089538574219,1.0,0.2712482810020447,1.0,0.6499999761581421,0.0,1.0,-1.4643501043319702,1.4643479585647583,2.1298574210959487e-06,1.1203967332839966,0.6438323855400085,0.6438323855400085,0.0,30.28037643432617,25.0,10955.9775390625,-0.0,254.9264373779297,1.0,283.1499938964844,284.8193359375,289.826416015625,290.62188720703125,293.1499938964844,293.1499938964844,283.1499938964844,19236.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596612453460693,1.0,0.0,0.0,1.5602819919586182,1.5602885484695437,1.624424612600706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.9423828125,0.0,160.24749755859375,1895.4371337890625,0.0,397.3984069824219,0.4239792227745056,1.0,0.0,3.0,1.0,0.0
12296700,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304382324219,0.9167935252189636,0.1941326558589935,0.1747086495161056,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301025390625,0.8699454665184021,0.1666393727064132,0.1582619547843933,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308959960937,0.9948245882987976,0.2701261937618255,0.17278653383255,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294921875,0.8109256625175476,0.1335748732089996,0.1270395666360855,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294006347656,0.803246259689331,0.1296011954545974,0.5858096480369568,285.23065185546875,285.9588317871094,292.6664123535156,286.8409118652344,292.6637878417969,297.16802978515625,285.23455810546875,1.0,0.2705458998680115,1.0,0.6499999761581421,0.0,1.0,-1.4625459909439087,1.4625438451766968,2.125065066138632e-06,1.1190155744552612,0.6394777894020081,0.6394777894020081,0.0,30.13521194458008,25.0,10964.1123046875,-0.0,253.80807495117188,1.0,283.1499938964844,284.84844970703125,289.8453369140625,290.6428527832031,293.1499938964844,293.1499938964844,283.1499938964844,19186.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46019446849823,1.0,0.0,0.0,1.5360076427459717,1.536014199256897,1.5742735115509277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.8525390625,0.0,154.59556579589844,1895.4371337890625,0.0,398.6775817871094,0.4190443158149719,1.0,0.0,3.0,1.0,0.0
12296760,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513122558594,0.9241182208061218,0.1948428601026535,0.1753168106079101,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.8752351999282837,0.1668129712343216,0.1584018021821975,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516174316406,0.993441879749298,0.2706067860126495,0.1689249575138092,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25054931640625,0.8155836462974548,0.13368920981884,0.1271235048770904,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8072035908699036,0.1292768567800521,0.5842397212982178,285.25146484375,285.9647216796875,292.7004089355469,286.8578491210937,292.69781494140625,297.1709289550781,285.2545471191406,1.0,0.2689281404018402,1.0,0.6499999761581421,0.0,1.0,-1.457028031349182,1.4570258855819702,2.110273726430023e-06,1.114617109298706,0.6349816918373108,0.6349816918373108,0.0,29.522863388061523,28.0,10949.5537109375,-0.0,249.9892425537109,1.0,283.1499938964844,284.8722839355469,289.8631286621094,290.6617431640625,293.1499938964844,293.1499938964844,283.1499938964844,19110.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607769250869751,1.0,0.0,0.0,1.5138615369796753,1.513867974281311,1.529205206907136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.956298828125,0.0,149.47422790527344,1895.4371337890625,0.0,400.0794982910156,0.4144830107688904,1.0,0.0,3.0,1.0,0.0
12296820,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.929693639278412,0.1963289976119995,0.1766193807125091,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.8782665729522705,0.1672002226114273,0.1587448865175247,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.9927281737327576,0.2725010812282562,0.167103886604309,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917785644531,0.818135142326355,0.1339587718248367,0.1273554563522339,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29168701171875,0.8080896139144897,0.1286885291337967,0.5814625024795532,285.2928466796875,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.18035888671875,285.29669189453125,1.0,0.2683677077293396,1.0,0.6499999761581421,0.0,1.0,-1.4537543058395386,1.4537522792816162,2.101373866025824e-06,1.111854076385498,0.6268647313117981,0.6268647313117981,0.0,29.225662231445312,31.0,10954.982421875,-0.0,247.9014129638672,1.0,283.1499938964844,284.92120361328125,289.89422607421875,290.6936950683594,293.1499938964844,293.1499938964844,283.1499938964844,18995.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614506959915161,1.0,0.0,0.0,1.4717631340026855,1.4717694520950315,1.445337574068617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.896728515625,0.0,140.16192626953125,1895.4371337890625,0.0,401.7073364257813,0.4059422016143799,1.0,0.0,3.0,1.0,0.0
12296880,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.929693639278412,0.1963289976119995,0.1766193807125091,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.8782665729522705,0.1672002226114273,0.1587448865175247,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.9927281737327576,0.2725010812282562,0.167103886604309,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917785644531,0.818135142326355,0.1339587718248367,0.1273554563522339,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29168701171875,0.8080896139144897,0.1286885291337967,0.5814625024795532,285.2928466796875,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.18035888671875,285.29669189453125,1.0,0.2683677077293396,1.0,0.6499999761581421,0.0,1.0,-1.4537543058395386,1.4537522792816162,2.101373866025824e-06,1.111854076385498,0.6268647313117981,0.6268647313117981,0.0,29.225662231445312,31.0,10954.982421875,-0.0,247.9014129638672,1.0,283.1499938964844,284.92120361328125,289.89422607421875,290.6936950683594,293.1499938964844,293.1499938964844,283.1499938964844,18995.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614506959915161,1.0,0.0,0.0,1.4717631340026855,1.4717694520950315,1.445337574068617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.896728515625,0.0,140.16192626953125,1895.4371337890625,0.0,401.7073364257813,0.4059422016143799,1.0,0.0,3.0,1.0,0.0
12296940,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397827148437,0.9293331503868104,0.197915643453598,0.1780281662940979,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33941650390625,0.8763863444328308,0.1676459461450576,0.1591617614030838,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34014892578125,0.9935195446014404,0.2739138305187225,0.1691295504570007,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388366699219,0.8164401054382324,0.1342835277318954,0.1276592761278152,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387145996094,0.8045321702957153,0.1281645148992538,0.5790976285934448,285.3399658203125,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1877136230469,285.3440246582031,1.0,0.2691081464290619,1.0,0.6499999761581421,0.0,1.0,-1.4559009075164795,1.4558988809585571,2.107001819240395e-06,1.113464593887329,0.6197128295898438,0.6197128295898438,0.0,29.52365493774414,34.0,10997.470703125,-0.0,249.5261993408203,1.0,283.1499938964844,284.9740600585937,289.9251708984375,290.7268981933594,293.1499938964844,293.1499938964844,283.1499938964844,18876.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617690443992615,1.0,0.0,0.0,1.4344593286514282,1.434465408325195,1.372998070792164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.656005859375,0.0,132.2197723388672,1895.4371337890625,0.0,402.4786987304688,0.398390918970108,1.0,0.0,3.0,1.0,0.0
12297000,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397827148437,0.9293331503868104,0.197915643453598,0.1780281662940979,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33941650390625,0.8763863444328308,0.1676459461450576,0.1591617614030838,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34014892578125,0.9935195446014404,0.2739138305187225,0.1691295504570007,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388366699219,0.8164401054382324,0.1342835277318954,0.1276592761278152,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387145996094,0.8045321702957153,0.1281645148992538,0.5790976285934448,285.3399658203125,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1877136230469,285.3440246582031,1.0,0.2691081464290619,1.0,0.6499999761581421,0.0,1.0,-1.4559009075164795,1.4558988809585571,2.107001819240395e-06,1.113464593887329,0.6197128295898438,0.6197128295898438,0.0,29.52365493774414,34.0,10997.470703125,-0.0,249.5261993408203,1.0,283.1499938964844,284.9740600585937,289.9251708984375,290.7268981933594,293.1499938964844,293.1499938964844,283.1499938964844,18876.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617690443992615,1.0,0.0,0.0,1.4344593286514282,1.434465408325195,1.372998070792164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.656005859375,0.0,132.2197723388672,1895.4371337890625,0.0,402.4786987304688,0.398390918970108,1.0,0.0,3.0,1.0,0.0
12297060,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892517089844,0.9246295094490052,0.1996001601219177,0.1795408278703689,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38885498046875,0.8709534406661987,0.1681501567363739,0.1596497297286987,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896484375,0.9952147603034972,0.2743402123451233,0.1739746779203415,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38824462890625,0.8115823268890381,0.1346619129180908,0.1280298382043838,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880920410156,0.7976349592208862,0.127674400806427,0.5769912004470825,285.389404296875,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1913757324219,285.39361572265625,1.0,0.270940363407135,1.0,0.6499999761581421,0.0,1.0,-1.4620330333709717,1.4620308876037598,2.12332520277414e-06,1.1182531118392944,0.6135521531105042,0.6135521531105042,0.0,30.28014373779297,25.0,11066.5029296875,-0.0,253.9556884765625,1.0,283.1499938964844,285.02789306640625,289.95855712890625,290.7644348144531,293.1499938964844,293.1499938964844,283.1499938964844,18758.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625010192394256,1.0,0.0,0.0,1.4020435810089111,1.4020494222640991,1.3116454056216753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.702880859375,0.0,125.54110717773438,1895.4371337890625,0.0,404.2579956054688,0.3918320536613464,1.0,0.0,3.0,1.0,0.0
12297120,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892517089844,0.9246295094490052,0.1996001601219177,0.1795408278703689,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38885498046875,0.8709534406661987,0.1681501567363739,0.1596497297286987,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896484375,0.9952147603034972,0.2743402123451233,0.1739746779203415,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38824462890625,0.8115823268890381,0.1346619129180908,0.1280298382043838,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880920410156,0.7976349592208862,0.127674400806427,0.5769912004470825,285.389404296875,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1913757324219,285.39361572265625,1.0,0.270940363407135,1.0,0.6499999761581421,0.0,1.0,-1.4620330333709717,1.4620308876037598,2.12332520277414e-06,1.1182531118392944,0.6135521531105042,0.6135521531105042,0.0,30.28014373779297,25.0,11066.5029296875,-0.0,253.9556884765625,1.0,283.1499938964844,285.02789306640625,289.95855712890625,290.7644348144531,293.1499938964844,293.1499938964844,283.1499938964844,18758.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625010192394256,1.0,0.0,0.0,1.4020435810089111,1.4020494222640991,1.3116454056216753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.702880859375,0.0,125.54110717773438,1895.4371337890625,0.0,404.2579956054688,0.3918320536613464,1.0,0.0,3.0,1.0,0.0
12297180,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.9361492991447448,0.2013456523418426,0.1810696572065353,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.8787397742271423,0.1686843484640121,0.1601225733757019,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42950439453125,0.9933569431304932,0.2751323878765106,0.1687028855085373,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287109375,0.8183846473693848,0.1350671648979187,0.1283813565969467,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.8029401898384094,0.1271866261959076,0.5746709704399109,285.42938232421875,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1957092285156,285.43170166015625,1.0,0.268686294555664,1.0,0.6499999761581421,0.0,1.0,-1.4557536840438845,1.4557515382766724,2.1065302462375257e-06,1.1132704019546509,0.608224630355835,0.608224630355835,0.0,29.46370506286621,28.0,11074.6357421875,-0.0,249.3154754638672,1.0,283.1499938964844,285.0709533691406,289.9920959472656,290.8021240234375,293.1499938964844,293.1499938964844,283.1499938964844,18649.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463956356048584,1.0,0.0,0.0,1.3742353916168213,1.3742412328720093,1.260130915170521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.2568359375,0.0,119.9857940673828,1895.4371337890625,0.0,407.8189086914063,0.3862147033214569,1.0,0.0,3.0,1.0,0.0
12297240,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.9361492991447448,0.2013456523418426,0.1810696572065353,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.8787397742271423,0.1686843484640121,0.1601225733757019,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42950439453125,0.9933569431304932,0.2751323878765106,0.1687028855085373,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287109375,0.8183846473693848,0.1350671648979187,0.1283813565969467,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.8029401898384094,0.1271866261959076,0.5746709704399109,285.42938232421875,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1957092285156,285.43170166015625,1.0,0.268686294555664,1.0,0.6499999761581421,0.0,1.0,-1.4557536840438845,1.4557515382766724,2.1065302462375257e-06,1.1132704019546509,0.608224630355835,0.608224630355835,0.0,29.46370506286621,28.0,11074.6357421875,-0.0,249.3154754638672,1.0,283.1499938964844,285.0709533691406,289.9920959472656,290.8021240234375,293.1499938964844,293.1499938964844,283.1499938964844,18649.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463956356048584,1.0,0.0,0.0,1.3742353916168213,1.3742412328720093,1.260130915170521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.2568359375,0.0,119.9857940673828,1895.4371337890625,0.0,407.8189086914063,0.3862147033214569,1.0,0.0,3.0,1.0,0.0
12297300,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.9406706690788268,0.2022348493337631,0.1818519830703735,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8816701173782349,0.1689619719982147,0.1603709012269973,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441833496094,0.9926201701164246,0.276311844587326,0.1668369472026825,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433288574219,0.8208790421485901,0.1352813392877578,0.128569409251213,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432067871094,0.8046776652336121,0.1269605308771133,0.5735714435577393,285.4440612792969,285.8506164550781,292.995361328125,286.9998474121094,292.992919921875,297.200439453125,285.4468994140625,1.0,0.2682593166828155,1.0,0.6499999761581421,0.0,1.0,-1.45365309715271,1.453650951385498,2.1008011117373826e-06,1.111475706100464,0.6059077382087708,0.6059077382087708,0.0,29.183061599731445,28.0,11076.8447265625,-0.0,247.75405883789065,1.0,283.1499938964844,285.08843994140625,290.0066223144531,290.8174743652344,293.1499938964844,293.1499938964844,283.1499938964844,18613.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646326005458832,1.0,0.0,0.0,1.361323595046997,1.3613293170928955,1.236562781059547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.559326171875,0.0,117.50959777832033,1895.4371337890625,0.0,409.484130859375,0.3836623728275299,1.0,0.0,3.0,1.0,0.0
12297360,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613037109375,0.9429917931556702,0.203141376376152,0.1826545149087906,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610290527344,0.8827899694442749,0.1692492365837097,0.1606353670358657,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.9924276471138,0.2774736285209656,0.16636623442173,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4606018066406,0.8218198418617249,0.1355049908161163,0.1287740468978881,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.8047740459442139,0.1267503947019577,0.5725832581520081,285.4613952636719,285.8485412597656,293.0268249511719,287.014404296875,293.0244445800781,297.2050476074219,285.4643859863281,1.0,0.2681915462017059,1.0,0.6499999761581421,0.0,1.0,-1.453426480293274,1.453424334526062,2.100125811921316e-06,1.1112250089645386,0.6036041975021362,0.6036041975021362,0.0,29.11749267578125,31.0,11095.2607421875,-0.0,247.49880981445312,1.0,283.1499938964844,285.1075439453125,290.0201721191406,290.8323059082031,293.1499938964844,293.1499938964844,283.1499938964844,18555.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651536345481872,1.0,0.0,0.0,1.350245714187622,1.3502514362335205,1.216519507352132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.04443359375,0.0,115.33700561523438,1895.4371337890625,0.0,410.7718811035156,0.3813978135585785,1.0,0.0,3.0,1.0,0.0
12297420,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983825683594,0.9436997175216676,0.2050150632858276,0.1843229383230209,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980773925781,0.8817175626754761,0.1698561012744903,0.1612060666084289,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986267089844,0.9930760860443116,0.2793025970458984,0.1679788529872894,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.820888340473175,0.1359818875789642,0.1292232125997543,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.8019772171974182,0.1263617873191833,0.5708332657814026,285.4984741210937,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.2122497558594,285.5016784667969,1.0,0.2690050601959228,1.0,0.6499999761581421,0.0,1.0,-1.4564861059188845,1.456484079360962,2.1081502836750587e-06,1.113523244857788,0.5998969674110413,0.5998969674110413,0.0,29.37557601928711,34.0,11154.10546875,-0.0,249.4014587402344,1.0,283.1499938964844,285.1472473144531,290.0477600097656,290.86346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18460.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661160111427307,1.0,0.0,0.0,1.330341339111328,1.330346941947937,1.1809175504140517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.105712890625,0.0,111.53274536132812,1895.4371337890625,0.0,413.160888671875,0.3773722648620605,1.0,0.0,3.0,1.0,0.0
12297480,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983825683594,0.9436997175216676,0.2050150632858276,0.1843229383230209,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980773925781,0.8817175626754761,0.1698561012744903,0.1612060666084289,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986267089844,0.9930760860443116,0.2793025970458984,0.1679788529872894,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.820888340473175,0.1359818875789642,0.1292232125997543,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.8019772171974182,0.1263617873191833,0.5708332657814026,285.4984741210937,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.2122497558594,285.5016784667969,1.0,0.2690050601959228,1.0,0.6499999761581421,0.0,1.0,-1.4564861059188845,1.456484079360962,2.1081502836750587e-06,1.113523244857788,0.5998969674110413,0.5998969674110413,0.0,29.37557601928711,34.0,11154.10546875,-0.0,249.4014587402344,1.0,283.1499938964844,285.1472473144531,290.0477600097656,290.86346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18460.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661160111427307,1.0,0.0,0.0,1.330341339111328,1.330346941947937,1.1809175504140517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.105712890625,0.0,111.53274536132812,1895.4371337890625,0.0,413.160888671875,0.3773722648620605,1.0,0.0,3.0,1.0,0.0
12297540,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.9398645162582396,0.2069680392742157,0.1860785037279129,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367736816406,0.876846432685852,0.1705067306756973,0.1618339568376541,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.537353515625,0.9947413206100464,0.2801206409931183,0.1725393235683441,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53631591796875,0.8166871070861816,0.1364977061748504,0.1297253668308258,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361022949219,0.7956981062889099,0.1259915679693222,0.5692737698554993,285.5372009277344,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2156982421875,285.5404663085937,1.0,0.2709252536296844,1.0,0.6499999761581421,0.0,1.0,-1.463550686836243,1.4635485410690308,2.126940216840012e-06,1.1190110445022583,0.5971209406852722,0.5971209406852722,0.0,30.10162925720215,37.0,11241.037109375,-0.0,254.14630126953125,1.0,283.1499938964844,285.1870422363281,290.0774230957031,290.8987121582031,293.1499938964844,293.1499938964844,283.1499938964844,18365.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675447940826416,1.0,0.0,0.0,1.3145811557769775,1.3145866394042969,1.1531032839684485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.95361328125,0.0,108.53280639648438,1895.4371337890625,0.0,416.7334899902344,0.3741390407085418,1.0,0.0,3.0,1.0,0.0
12297600,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.9398645162582396,0.2069680392742157,0.1860785037279129,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367736816406,0.876846432685852,0.1705067306756973,0.1618339568376541,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.537353515625,0.9947413206100464,0.2801206409931183,0.1725393235683441,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53631591796875,0.8166871070861816,0.1364977061748504,0.1297253668308258,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361022949219,0.7956981062889099,0.1259915679693222,0.5692737698554993,285.5372009277344,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2156982421875,285.5404663085937,1.0,0.2709252536296844,1.0,0.6499999761581421,0.0,1.0,-1.463550686836243,1.4635485410690308,2.126940216840012e-06,1.1190110445022583,0.5971209406852722,0.5971209406852722,0.0,30.10162925720215,37.0,11241.037109375,-0.0,254.14630126953125,1.0,283.1499938964844,285.1870422363281,290.0774230957031,290.8987121582031,293.1499938964844,293.1499938964844,283.1499938964844,18365.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675447940826416,1.0,0.0,0.0,1.3145811557769775,1.3145866394042969,1.1531032839684485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.95361328125,0.0,108.53280639648438,1895.4371337890625,0.0,416.7334899902344,0.3741390407085418,1.0,0.0,3.0,1.0,0.0
12297660,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57666015625,0.9337583184242249,0.2093138545751571,0.1880837082862854,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762939453125,0.8702817559242249,0.1715369671583175,0.1627038866281509,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769348144531,0.9966117739677428,0.2801797389984131,0.1787230521440506,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758361816406,0.8109481334686279,0.1373904645442962,0.1304660141468048,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756225585937,0.7879185676574707,0.1259654611349105,0.5687022805213928,285.57672119140625,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2188415527344,285.5801086425781,1.0,0.2737813293933868,1.0,0.6499999761581421,0.0,1.0,-1.4746276140213013,1.4746254682540894,2.156687969545601e-06,1.1276806592941284,0.5953028798103333,0.5953028798103333,0.0,31.16343307495117,25.0,11356.013671875,-0.0,261.4791564941406,1.0,283.1499938964844,285.22625732421875,290.1083984375,290.9375915527344,293.1499938964844,293.1499938964844,283.1499938964844,18271.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698983430862427,1.0,0.0,0.0,1.302971601486206,1.3029770851135254,1.1328262417009682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.8369140625,0.0,106.29480743408205,1895.4371337890625,0.0,422.6863098144531,0.3716911673545837,1.0,0.0,3.0,1.0,0.0
12297720,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57666015625,0.9337583184242249,0.2093138545751571,0.1880837082862854,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762939453125,0.8702817559242249,0.1715369671583175,0.1627038866281509,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769348144531,0.9966117739677428,0.2801797389984131,0.1787230521440506,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758361816406,0.8109481334686279,0.1373904645442962,0.1304660141468048,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756225585937,0.7879185676574707,0.1259654611349105,0.5687022805213928,285.57672119140625,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2188415527344,285.5801086425781,1.0,0.2737813293933868,1.0,0.6499999761581421,0.0,1.0,-1.4746276140213013,1.4746254682540894,2.156687969545601e-06,1.1276806592941284,0.5953028798103333,0.5953028798103333,0.0,31.16343307495117,25.0,11356.013671875,-0.0,261.4791564941406,1.0,283.1499938964844,285.22625732421875,290.1083984375,290.9375915527344,293.1499938964844,293.1499938964844,283.1499938964844,18271.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698983430862427,1.0,0.0,0.0,1.302971601486206,1.3029770851135254,1.1328262417009682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.8369140625,0.0,106.29480743408205,1895.4371337890625,0.0,422.6863098144531,0.3716911673545837,1.0,0.0,3.0,1.0,0.0
12297780,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.9523281455039978,0.2121268510818481,0.1904753893613815,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044006347656,0.8843973875045776,0.1730779111385345,0.1640084683895111,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.9937957525253296,0.2818114161491394,0.1698674708604812,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042175292969,0.8235132694244385,0.1388011872768402,0.1316457241773605,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041259765625,0.7993542551994324,0.1264529824256897,0.5701400637626648,285.60455322265625,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.2294006347656,285.6056213378906,1.0,0.2712875604629516,1.0,0.6499999761581421,0.0,1.0,-1.4715787172317505,1.4715765714645386,2.148427711290424e-06,1.1252504587173462,0.5942617058753967,0.5942617058753967,0.0,29.8865909576416,43.0,11404.1650390625,-0.0,256.9844055175781,1.0,283.1499938964844,285.2523803710937,290.13824462890625,290.97540283203125,293.1499938964844,293.1499938964844,283.1499938964844,18186.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731239676475525,1.0,0.0,0.0,1.2952141761779783,1.2952195405960083,1.1193775151241425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.60693359375,0.0,104.75682830810548,1895.4371337890625,0.0,430.9844665527344,0.3699852526187897,1.0,0.0,3.0,1.0,0.0
12297840,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.9523281455039978,0.2121268510818481,0.1904753893613815,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044006347656,0.8843973875045776,0.1730779111385345,0.1640084683895111,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.9937957525253296,0.2818114161491394,0.1698674708604812,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042175292969,0.8235132694244385,0.1388011872768402,0.1316457241773605,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041259765625,0.7993542551994324,0.1264529824256897,0.5701400637626648,285.60455322265625,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.2294006347656,285.6056213378906,1.0,0.2712875604629516,1.0,0.6499999761581421,0.0,1.0,-1.4715787172317505,1.4715765714645386,2.148427711290424e-06,1.1252504587173462,0.5942617058753967,0.5942617058753967,0.0,29.8865909576416,43.0,11404.1650390625,-0.0,256.9844055175781,1.0,283.1499938964844,285.2523803710937,290.13824462890625,290.97540283203125,293.1499938964844,293.1499938964844,283.1499938964844,18186.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731239676475525,1.0,0.0,0.0,1.2952141761779783,1.2952195405960083,1.1193775151241425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.60693359375,0.0,104.75682830810548,1895.4371337890625,0.0,430.9844665527344,0.3699852526187897,1.0,0.0,3.0,1.0,0.0
12297900,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61492919921875,0.9524216055870056,0.2136468440294265,0.1918099373579025,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146545410156,0.8838798999786377,0.1739872545003891,0.1648304462432861,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151123046875,0.994342803955078,0.2836835384368896,0.1713837385177612,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142883300781,0.8232768774032593,0.1396510750055313,0.1324102878570556,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141052246094,0.7982900738716125,0.126863345503807,0.5717553496360779,285.614990234375,285.6986389160156,293.2992553710937,287.1351623535156,293.2970275878906,297.238525390625,285.6181945800781,1.0,0.2733042538166046,1.0,0.6499999761581421,0.0,1.0,-1.478836178779602,1.47883403301239,2.1678333723684773e-06,1.1307551860809326,0.5940626859664917,0.5940626859664917,0.0,30.21305274963379,43.0,11463.5419921875,-0.0,260.8856201171875,1.0,283.1499938964844,285.2638244628906,290.1505432128906,290.99053955078125,293.1499938964844,293.1499938964844,283.1499938964844,18158.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746499955654144,1.0,0.0,0.0,1.292142629623413,1.2921481132507324,1.1140748057414385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.950439453125,0.0,104.16674041748048,1895.4371337890625,0.0,434.9675598144531,0.3693294823169708,1.0,0.0,3.0,1.0,0.0
12297960,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6378479003906,0.943802297115326,0.2152483910322189,0.1932451874017715,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63739013671875,0.8760213851928711,0.1749816834926605,0.1657686978578567,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.9965627193450928,0.2846854627132416,0.1785394251346588,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63677978515625,0.8167730569839478,0.1405863463878631,0.1332933753728866,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.636474609375,0.7906493544578552,0.1273655444383621,0.5739933848381042,285.6379089355469,285.6891784667969,293.3287048339844,287.14776611328125,293.3265075683594,297.2453308105469,285.6424255371094,1.0,0.2771189212799072,1.0,0.6499999761581421,0.0,1.0,-1.4940180778503418,1.4940158128738403,2.2092565359344007e-06,1.1427114009857178,0.5941046476364136,0.5941046476364136,0.0,31.48188781738281,61.0,11580.0126953125,-0.0,270.6470642089844,1.0,283.1499938964844,285.28521728515625,290.1628723144531,291.007568359375,293.1499938964844,293.1499938964844,283.1499938964844,18104.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761362373828888,1.0,0.0,0.0,1.290868043899536,1.2908735275268557,1.1118780918195625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.776611328125,0.0,103.81200408935548,1895.4371337890625,0.0,438.8826904296875,0.3689335286617279,1.0,0.0,3.0,1.0,0.0
