time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298020,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7003173828125,0.9064552187919616,0.2186761796474456,0.1964160948991775,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997375488281,0.8452155590057373,0.1771881878376007,0.1679591685533523,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008972167969,0.993034601211548,0.283195823431015,0.1988417357206344,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7880314588546753,0.1426679193973541,0.1353696882724762,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985778808594,0.7613316774368286,0.128536656498909,0.5798424482345581,285.700439453125,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.2505798339844,285.7056884765625,1.0,0.2891668081283569,1.0,0.6499999761581421,0.0,1.0,-1.5353089570999146,1.5353065729141235,2.3247494027600624e-06,1.1754662990570068,0.5955119729042053,0.5955119729042053,0.0,36.68629455566406,64.0,11891.8154296875,-0.0,302.5194702148437,1.0,283.1499938964844,285.3404235839844,290.19305419921875,291.0521850585937,293.1499938964844,293.1499938964844,283.1499938964844,17992.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801090359687805,1.0,0.0,0.0,1.2918574810028076,1.2918628454208374,1.1135831101682925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.278076171875,0.0,103.68085479736328,1895.4371337890625,0.0,449.5251770019531,0.3687838017940521,1.0,0.0,3.0,1.0,0.0
12298080,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7003173828125,0.9064552187919616,0.2186761796474456,0.1964160948991775,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997375488281,0.8452155590057373,0.1771881878376007,0.1679591685533523,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008972167969,0.993034601211548,0.283195823431015,0.1988417357206344,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7880314588546753,0.1426679193973541,0.1353696882724762,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985778808594,0.7613316774368286,0.128536656498909,0.5798424482345581,285.700439453125,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.2505798339844,285.7056884765625,1.0,0.2891668081283569,1.0,0.6499999761581421,0.0,1.0,-1.5353089570999146,1.5353065729141235,2.3247494027600624e-06,1.1754662990570068,0.5955119729042053,0.5955119729042053,0.0,36.68629455566406,64.0,11891.8154296875,-0.0,302.5194702148437,1.0,283.1499938964844,285.3404235839844,290.19305419921875,291.0521850585937,293.1499938964844,293.1499938964844,283.1499938964844,17992.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801090359687805,1.0,0.0,0.0,1.2918574810028076,1.2918628454208374,1.1135831101682925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.278076171875,0.0,103.68085479736328,1895.4371337890625,0.0,449.5251770019531,0.3687838017940521,1.0,0.0,3.0,1.0,0.0
12298140,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380676269531,0.8690232038497925,0.2222236841917038,0.1998298913240432,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.812432050704956,0.1795452088117599,0.1704203784465789,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383117675781,0.9479444622993468,0.2818684577941894,0.1976870894432068,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.737548828125,0.7560294270515442,0.1448980867862701,0.1377115845680236,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73736572265625,0.7308369874954224,0.1297980546951294,0.5866458415985107,285.7381286621094,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.26007080078125,285.7403869628906,1.0,0.2989951372146606,1.0,0.6499999761581421,0.0,1.0,-1.5509964227676392,1.550994038581848,2.369593175899354e-06,1.1878836154937744,0.5978313684463501,0.5978313684463501,0.0,43.637691497802734,67.0,12073.0791015625,-0.0,328.4476013183594,1.0,283.1499938964844,285.37017822265625,290.2256164550781,291.1001281738281,293.1499938964844,293.1499938964844,283.1499938964844,17891.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859557151794433,1.0,0.0,0.0,1.2975236177444458,1.2975289821624756,1.1233728969273217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.880615234375,0.0,104.36052703857422,1895.4371337890625,0.0,465.66888427734375,0.3695320188999176,1.0,0.0,3.0,1.0,0.0
12298200,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380676269531,0.8690232038497925,0.2222236841917038,0.1998298913240432,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.812432050704956,0.1795452088117599,0.1704203784465789,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383117675781,0.9479444622993468,0.2818684577941894,0.1976870894432068,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.737548828125,0.7560294270515442,0.1448980867862701,0.1377115845680236,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73736572265625,0.7308369874954224,0.1297980546951294,0.5866458415985107,285.7381286621094,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.26007080078125,285.7403869628906,1.0,0.2989951372146606,1.0,0.6499999761581421,0.0,1.0,-1.5509964227676392,1.550994038581848,2.369593175899354e-06,1.1878836154937744,0.5978313684463501,0.5978313684463501,0.0,43.637691497802734,67.0,12073.0791015625,-0.0,328.4476013183594,1.0,283.1499938964844,285.37017822265625,290.2256164550781,291.1001281738281,293.1499938964844,293.1499938964844,283.1499938964844,17891.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859557151794433,1.0,0.0,0.0,1.2975236177444458,1.2975289821624756,1.1233728969273217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.880615234375,0.0,104.36052703857422,1895.4371337890625,0.0,465.66888427734375,0.3695320188999176,1.0,0.0,3.0,1.0,0.0
12298260,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76568603515625,0.849104106426239,0.2258554399013519,0.2032559514045715,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654724121094,0.7925962209701538,0.1820255368947982,0.1729381829500198,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658996582031,0.9170734882354736,0.2824423909187317,0.1979956924915313,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651672363281,0.7393145561218262,0.147261768579483,0.1401185095310211,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649841308594,0.7136779427528381,0.1312094181776046,0.5937668085098267,285.7657165527344,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.27374267578125,285.76788330078125,1.0,0.3076352775096893,1.0,0.6499999761581421,0.0,1.0,-1.5699403285980225,1.569937825202942,2.424357489871909e-06,1.202770709991455,0.6009780764579773,0.6009780764579773,0.0,49.19894409179688,55.0,12269.9013671875,-0.0,352.62994384765625,1.0,283.1499938964844,285.3907470703125,290.2506408691406,291.1388244628906,293.1499938964844,293.1499938964844,283.1499938964844,17802.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920405745506286,1.0,0.0,0.0,1.306894063949585,1.3068994283676147,1.139657044291198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.029296875,0.0,105.70557403564452,1895.4371337890625,0.0,483.1018371582031,0.3710242807865143,1.0,0.0,3.0,1.0,0.0
12298320,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76568603515625,0.849104106426239,0.2258554399013519,0.2032559514045715,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654724121094,0.7925962209701538,0.1820255368947982,0.1729381829500198,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658996582031,0.9170734882354736,0.2824423909187317,0.1979956924915313,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651672363281,0.7393145561218262,0.147261768579483,0.1401185095310211,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649841308594,0.7136779427528381,0.1312094181776046,0.5937668085098267,285.7657165527344,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.27374267578125,285.76788330078125,1.0,0.3076352775096893,1.0,0.6499999761581421,0.0,1.0,-1.5699403285980225,1.569937825202942,2.424357489871909e-06,1.202770709991455,0.6009780764579773,0.6009780764579773,0.0,49.19894409179688,55.0,12269.9013671875,-0.0,352.62994384765625,1.0,283.1499938964844,285.3907470703125,290.2506408691406,291.1388244628906,293.1499938964844,293.1499938964844,283.1499938964844,17802.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920405745506286,1.0,0.0,0.0,1.306894063949585,1.3068994283676147,1.139657044291198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.029296875,0.0,105.70557403564452,1895.4371337890625,0.0,483.1018371582031,0.3710242807865143,1.0,0.0,3.0,1.0,0.0
12298380,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867431640625,0.8513267040252686,0.2290518432855606,0.2061038166284561,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865600585937,0.7942747473716736,0.1842485815286636,0.1750198006629943,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7868957519531,0.916236400604248,0.2835314571857452,0.1986733675003051,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.78631591796875,0.7412346601486206,0.1493867933750152,0.1421096920967102,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861633300781,0.7146275043487549,0.1325422525405883,0.5996410846710205,285.7867736816406,285.524658203125,293.5513916015625,287.24053955078125,293.54937744140625,297.2856140136719,285.78857421875,1.0,0.3099695742130279,1.0,0.6499999761581421,0.0,1.0,-1.5861152410507202,1.5861127376556396,2.4717555788811296e-06,1.2154875993728638,0.6044756770133972,0.6044756770133972,0.0,49.89078903198242,55.0,12444.6552734375,-0.0,362.7633056640625,1.0,283.1499938964844,285.40478515625,290.2689514160156,291.1683959960937,293.1499938964844,293.1499938964844,283.1499938964844,17729.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968626797199249,1.0,0.0,0.0,1.3177905082702637,1.317795991897583,1.158740516871149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.719482421875,0.0,107.3694839477539,1895.4371337890625,0.0,497.3922424316406,0.3728604018688202,1.0,0.0,3.0,1.0,0.0
12298440,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7899780273437,0.8532967567443848,0.2296252846717834,0.206600159406662,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.789794921875,0.7961311340332031,0.184652179479599,0.1753822714090347,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7901306152344,0.9181457757949828,0.2837587893009186,0.198811650276184,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.7429017424583435,0.1497726291418075,0.1424559652805328,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.7161267399787903,0.1327907741069793,0.6006655693054199,285.7900085449219,285.5283203125,293.55987548828125,287.2439880371094,293.5578918457031,297.2877197265625,285.791748046875,1.0,0.3100055158138275,1.0,0.6499999761581421,0.0,1.0,-1.588958501815796,1.588955998420715,2.480145212757634e-06,1.217720866203308,0.6050096154212952,0.6050096154212952,0.0,49.638065338134766,43.0,12476.0576171875,-0.0,363.5506896972656,1.0,283.1499938964844,285.4067077636719,290.2720642089844,291.1734619140625,293.1499938964844,293.1499938964844,283.1499938964844,17715.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976666867733001,1.0,0.0,0.0,1.3200916051864624,1.3200970888137815,1.1627906815192548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.77783203125,0.0,107.72576904296876,1895.4371337890625,0.0,499.8168029785156,0.373251348733902,1.0,0.0,3.0,1.0,0.0
12298500,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8004455566406,0.8624197840690613,0.2315723150968551,0.2082670927047729,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80029296875,0.8047251105308533,0.1860312074422836,0.1766016632318496,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80059814453125,0.9277620315551758,0.2845668792724609,0.1992977261543274,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8000793457031,0.7506138682365417,0.1510907560586929,0.143619880080223,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999267578125,0.7229958772659302,0.1336503326892852,0.6041235327720642,285.80047607421875,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,297.2947082519531,285.8021240234375,1.0,0.3095922172069549,1.0,0.6499999761581421,0.0,1.0,-1.598555564880371,1.5985530614852903,2.508592615413363e-06,1.225256085395813,0.6073952317237854,0.6073952317237854,0.0,48.282318115234375,43.0,12581.654296875,-0.0,364.8555603027344,1.0,283.1499938964844,285.41278076171875,290.282470703125,291.1903076171875,293.1499938964844,293.1499938964844,283.1499938964844,17677.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003034472465515,1.0,0.0,0.0,1.3278594017028809,1.3278648853302002,1.176515311840376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.633056640625,0.0,108.96809387207033,1895.4371337890625,0.0,507.8539733886719,0.374612033367157,1.0,0.0,3.0,1.0,0.0
12298560,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099670410156,0.8764079809188843,0.2335621863603592,0.2099416106939315,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8097839355469,0.8172043561935425,0.1874573975801468,0.1778325736522674,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8100891113281,0.9431347250938416,0.2854462265968323,0.1998162418603897,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096008300781,0.7624815702438354,0.1524533182382583,0.1447929739952087,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094787597656,0.7332975268363953,0.1345573365688324,0.6076407432556152,285.8099670410156,285.4833374023437,293.6166687011719,287.2669372558594,293.6147155761719,297.3017272949219,285.8114013671875,1.0,0.3083135187625885,1.0,0.6499999761581421,0.0,1.0,-1.6082969903945925,1.6082944869995115,2.537675527491956e-06,1.2329021692276,0.6098873019218445,0.6098873019218445,0.0,46.10135269165039,31.0,12691.1943359375,-0.0,363.9832458496094,1.0,283.1499938964844,285.41748046875,290.2929992675781,291.2073669433594,293.1499938964844,293.1499938964844,283.1499938964844,17629.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028583407402039,1.0,0.0,0.0,1.336966037750244,1.3369715213775637,1.1927080834084336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.754638671875,0.0,110.42605590820312,1895.4371337890625,0.0,515.76806640625,0.3761998116970062,1.0,0.0,3.0,1.0,0.0
12298620,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265686035156,0.9234251379966736,0.2376556247472763,0.2133253812789917,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.826416015625,0.8555384874343872,0.1904394626617431,0.1803451776504516,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82666015625,0.9869377613067628,0.2873579263687134,0.2009176909923553,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262634277344,0.8017123341560364,0.1552997529506683,0.1471824198961258,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.826171875,0.767742395401001,0.1364986300468444,0.6149117946624756,285.8265686035156,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.315673828125,285.8277587890625,1.0,0.3038731515407562,1.0,0.6499999761581421,0.0,1.0,-1.6282964944839478,1.6282938718795776,2.5980373266065726e-06,1.248592495918274,0.615584135055542,0.615584135055542,0.0,39.91853332519531,25.0,12917.677734375,-0.0,357.403564453125,1.0,283.1499938964844,285.4239501953125,290.3148498535156,291.2425231933594,293.1499938964844,293.1499938964844,283.1499938964844,17544.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078996419906616,1.0,0.0,0.0,1.3573896884918213,1.3573952913284302,1.2294263740386668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.439697265625,0.0,113.817138671875,1895.4371337890625,0.0,531.7576904296875,0.3798543810844421,1.0,0.0,3.0,1.0,0.0
12298680,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265686035156,0.9234251379966736,0.2376556247472763,0.2133253812789917,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.826416015625,0.8555384874343872,0.1904394626617431,0.1803451776504516,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82666015625,0.9869377613067628,0.2873579263687134,0.2009176909923553,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262634277344,0.8017123341560364,0.1552997529506683,0.1471824198961258,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.826171875,0.767742395401001,0.1364986300468444,0.6149117946624756,285.8265686035156,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.315673828125,285.8277587890625,1.0,0.3038731515407562,1.0,0.6499999761581421,0.0,1.0,-1.6282964944839478,1.6282938718795776,2.5980373266065726e-06,1.248592495918274,0.615584135055542,0.615584135055542,0.0,39.91853332519531,25.0,12917.677734375,-0.0,357.403564453125,1.0,283.1499938964844,285.4239501953125,290.3148498535156,291.2425231933594,293.1499938964844,293.1499938964844,283.1499938964844,17544.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078996419906616,1.0,0.0,0.0,1.3573896884918213,1.3573952913284302,1.2294263740386668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.439697265625,0.0,113.817138671875,1895.4371337890625,0.0,531.7576904296875,0.3798543810844421,1.0,0.0,3.0,1.0,0.0
12298740,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280639648437,0.9712673425674438,0.2418765872716903,0.2169042080640792,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282165527344,0.8957672119140625,0.193549171090126,0.1830730140209198,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280029296875,0.9982656240463256,0.2911568880081177,0.1860358119010925,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283996582031,0.8380823135375977,0.1582578867673874,0.1497736871242523,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285217285156,0.8038180470466614,0.1385656595230102,0.6231847405433655,285.8280639648437,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3293762207031,285.8265380859375,1.0,0.2990001440048218,1.0,0.6499999761581421,0.0,1.0,-1.6310614347457886,1.6310588121414185,2.606493126222631e-06,1.2507964372634888,0.6219013333320618,0.6219013333320618,0.0,35.25312805175781,28.0,13058.7900390625,-0.0,345.8951110839844,1.0,283.1499938964844,285.41473388671875,290.3368530273437,291.2768859863281,293.1499938964844,293.1499938964844,283.1499938964844,17465.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129499435424805,1.0,0.0,0.0,1.3811347484588623,1.3811403512954712,1.2728156661978576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.959228515625,0.0,117.9195327758789,1895.4371337890625,0.0,548.2855834960938,0.384196937084198,1.0,0.0,3.0,1.0,0.0
12298800,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280639648437,0.9712673425674438,0.2418765872716903,0.2169042080640792,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282165527344,0.8957672119140625,0.193549171090126,0.1830730140209198,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280029296875,0.9982656240463256,0.2911568880081177,0.1860358119010925,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283996582031,0.8380823135375977,0.1582578867673874,0.1497736871242523,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285217285156,0.8038180470466614,0.1385656595230102,0.6231847405433655,285.8280639648437,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3293762207031,285.8265380859375,1.0,0.2990001440048218,1.0,0.6499999761581421,0.0,1.0,-1.6310614347457886,1.6310588121414185,2.606493126222631e-06,1.2507964372634888,0.6219013333320618,0.6219013333320618,0.0,35.25312805175781,28.0,13058.7900390625,-0.0,345.8951110839844,1.0,283.1499938964844,285.41473388671875,290.3368530273437,291.2768859863281,293.1499938964844,293.1499938964844,283.1499938964844,17465.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129499435424805,1.0,0.0,0.0,1.3811347484588623,1.3811403512954712,1.2728156661978576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.959228515625,0.0,117.9195327758789,1895.4371337890625,0.0,548.2855834960938,0.384196937084198,1.0,0.0,3.0,1.0,0.0
12298860,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185119628906,0.987731158733368,0.2442890256643295,0.218991219997406,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186340332031,0.913603901863098,0.1953238695859909,0.1846757680177688,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8184814453125,0.9957525730133056,0.2957330346107483,0.1756954193115234,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187561035156,0.8534348011016846,0.1599384397268295,0.1512917131185531,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81884765625,0.8184027671813965,0.1397764980792999,0.6282259821891785,285.8185119628906,285.3549499511719,293.7606201171875,287.3240661621094,293.7587280273437,297.3384704589844,285.81756591796875,1.0,0.2974442839622497,1.0,0.6499999761581421,0.0,1.0,-1.6309508085250854,1.630948185920715,2.6059624360641465e-06,1.2505437135696411,0.6255823969841003,0.6255823969841003,0.0,33.709041595458984,28.0,13118.7109375,-0.0,341.5514831542969,1.0,283.1499938964844,285.401123046875,290.3467712402344,291.2912902832031,293.1499938964844,293.1499938964844,283.1499938964844,17436.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153995752334595,1.0,0.0,0.0,1.39517343044281,1.3951791524887085,1.298822525086507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.624755859375,0.0,120.44723510742188,1895.4371337890625,0.0,556.49072265625,0.3868332803249359,1.0,0.0,3.0,1.0,0.0
12298920,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133850097656,0.9973772764205932,0.2462337017059326,0.2206717431545257,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134765625,0.9267428517341614,0.1967399418354034,0.1859660744667053,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133850097656,0.9934446215629578,0.2999323606491089,0.16892671585083,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.8641787767410278,0.1612751930952072,0.1525107026100158,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81365966796875,0.8278231024742126,0.1407674849033355,0.6324057579040527,285.8133850097656,285.336669921875,293.78521728515625,287.33367919921875,293.7832946777344,297.3487243652344,285.8126220703125,1.0,0.296710729598999,1.0,0.6499999761581421,0.0,1.0,-1.6324440240859983,1.6324414014816284,2.610419869597536e-06,1.2516345977783203,0.6285372376441956,0.6285372376441956,0.0,32.82328414916992,46.0,13178.326171875,-0.0,339.9472961425781,1.0,283.1499938964844,285.3921203613281,290.3537902832031,291.30181884765625,293.1499938964844,293.1499938964844,283.1499938964844,17405.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170258283615112,1.0,0.0,0.0,1.4069716930389404,1.4069774150848389,1.3208823190780097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.744140625,0.0,122.58612060546876,1895.4371337890625,0.0,562.0069580078125,0.3890424370765686,1.0,0.0,3.0,1.0,0.0
12298980,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206481933594,0.9978837966918944,0.2510572373867035,0.224820390343666,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204040527344,0.9268056750297546,0.2000834792852401,0.1890963166952133,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82061767578125,0.994783103466034,0.3081327080726623,0.1726567149162292,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201599121094,0.8649379014968872,0.1644175052642822,0.1554608792066574,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199768066406,0.8278785943984985,0.1431858390569687,0.6430778503417969,285.82061767578125,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.3746643066406,285.8229675292969,1.0,0.3027222752571106,1.0,0.6499999761581421,0.0,1.0,-1.6625055074691772,1.6625028848648071,2.7028170279663755e-06,1.2749803066253662,0.6360947489738464,0.6360947489738464,0.0,33.92601776123047,64.0,13466.8271484375,-0.0,358.64599609375,1.0,283.1499938964844,285.3890380859375,290.3725280761719,291.3313903808594,293.1499938964844,293.1499938964844,283.1499938964844,17327.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203418731689453,1.0,0.0,0.0,1.435888409614563,1.435894250869751,1.375735081410312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.60986328125,0.0,127.94498443603516,1895.4371337890625,0.0,573.428466796875,0.3944935202598572,1.0,0.0,3.0,1.0,0.0
12299040,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206481933594,0.9978837966918944,0.2510572373867035,0.224820390343666,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204040527344,0.9268056750297546,0.2000834792852401,0.1890963166952133,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82061767578125,0.994783103466034,0.3081327080726623,0.1726567149162292,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201599121094,0.8649379014968872,0.1644175052642822,0.1554608792066574,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199768066406,0.8278785943984985,0.1431858390569687,0.6430778503417969,285.82061767578125,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.3746643066406,285.8229675292969,1.0,0.3027222752571106,1.0,0.6499999761581421,0.0,1.0,-1.6625055074691772,1.6625028848648071,2.7028170279663755e-06,1.2749803066253662,0.6360947489738464,0.6360947489738464,0.0,33.92601776123047,64.0,13466.8271484375,-0.0,358.64599609375,1.0,283.1499938964844,285.3890380859375,290.3725280761719,291.3313903808594,293.1499938964844,293.1499938964844,283.1499938964844,17327.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203418731689453,1.0,0.0,0.0,1.435888409614563,1.435894250869751,1.375735081410312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.60986328125,0.0,127.94498443603516,1895.4371337890625,0.0,573.428466796875,0.3944935202598572,1.0,0.0,3.0,1.0,0.0
12299100,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377685546875,0.989649772644043,0.2532470822334289,0.2270204275846481,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83746337890625,0.9148719310760498,0.2018345892429351,0.1907768547534942,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377990722656,0.9974514245986938,0.3103698194026947,0.1821019649505615,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8371276855469,0.8557833433151245,0.1660535335540771,0.1570389568805694,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368530273437,0.8193327188491821,0.1444529443979263,0.6489487290382385,285.8377685546875,285.2538146972656,293.8686828613281,287.36602783203125,293.8668518066406,297.3813171386719,285.8407287597656,1.0,0.3083584010601043,1.0,0.6499999761581421,0.0,1.0,-1.6873538494110107,1.687351107597351,2.781002649498987e-06,1.2945237159729004,0.6404690742492676,0.6404690742492676,0.0,35.79327392578125,64.0,13681.0556640625,-0.0,377.4275817871094,1.0,283.1499938964844,285.3983154296875,290.3862609863281,291.3543395996094,293.1499938964844,293.1499938964844,283.1499938964844,17276.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225023627281189,1.0,0.0,0.0,1.452085018157959,1.452090859413147,1.406946239512763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.48828125,0.0,130.99899291992188,1895.4371337890625,0.0,580.9967651367188,0.39754718542099,1.0,0.0,3.0,1.0,0.0
12299160,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8584289550781,0.975593328475952,0.2555501461029053,0.2291139662265777,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580627441406,0.8987510800361633,0.2036345154047012,0.192532479763031,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.9990000128746032,0.3110650777816772,0.1947584152221679,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.857666015625,0.8426076769828796,0.1677290350198745,0.158683180809021,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573608398437,0.8063318729400635,0.1457290798425674,0.6550350189208984,285.8584289550781,285.2289123535156,293.8964233398437,287.376708984375,293.8946228027344,297.3834228515625,285.8618469238281,1.0,0.3153824806213379,1.0,0.6499999761581421,0.0,1.0,-1.716447114944458,1.7164442539215088,2.8742788344970904e-06,1.3173909187316897,0.6451399922370911,0.6451399922370911,0.0,38.47855758666992,82.0,13924.6884765625,-0.0,401.5103149414063,1.0,283.1499938964844,285.41015625,290.4029235839844,291.3825988769531,293.1499938964844,293.1499938964844,283.1499938964844,17212.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254139304161072,1.0,0.0,0.0,1.469740867614746,1.469746708869934,1.441368198129567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.409912109375,0.0,134.36996459960938,1895.4371337890625,0.0,591.3567504882812,0.400875061750412,1.0,0.0,3.0,1.0,0.0
12299220,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.9231966733932496,0.2603344917297363,0.2336409240961074,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.8536452054977417,0.2073418647050857,0.1963052004575729,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.982493221759796,0.3084364831447601,0.2167109847068786,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90289306640625,0.8032518625259399,0.17116180062294,0.1622077524662017,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.7654269933700562,0.148245096206665,0.6678310036659241,285.90350341796875,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3810119628906,285.9057006835937,1.0,0.3325478434562683,1.0,0.6499999761581421,0.0,1.0,-1.773615479469299,1.7736124992370603,3.063503299927106e-06,1.3626700639724731,0.6556127667427063,0.6556127667427063,0.0,47.41426467895508,85.0,14430.5390625,-0.0,461.7946472167969,1.0,283.1499938964844,285.4345397949219,290.4407043457031,291.4496154785156,293.1499938964844,293.1499938964844,283.1499938964844,17074.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339550971984863,1.0,0.0,0.0,1.509135365486145,1.5091413259506226,1.5196717129128956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.60986328125,0.0,142.14810180664062,1895.4371337890625,0.0,622.8394775390625,0.4083797931671142,1.0,0.0,3.0,1.0,0.0
12299280,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.9231966733932496,0.2603344917297363,0.2336409240961074,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.8536452054977417,0.2073418647050857,0.1963052004575729,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.982493221759796,0.3084364831447601,0.2167109847068786,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90289306640625,0.8032518625259399,0.17116180062294,0.1622077524662017,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.7654269933700562,0.148245096206665,0.6678310036659241,285.90350341796875,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3810119628906,285.9057006835937,1.0,0.3325478434562683,1.0,0.6499999761581421,0.0,1.0,-1.773615479469299,1.7736124992370603,3.063503299927106e-06,1.3626700639724731,0.6556127667427063,0.6556127667427063,0.0,47.41426467895508,85.0,14430.5390625,-0.0,461.7946472167969,1.0,283.1499938964844,285.4345397949219,290.4407043457031,291.4496154785156,293.1499938964844,293.1499938964844,283.1499938964844,17074.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339550971984863,1.0,0.0,0.0,1.509135365486145,1.5091413259506226,1.5196717129128956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.60986328125,0.0,142.14810180664062,1895.4371337890625,0.0,622.8394775390625,0.4083797931671142,1.0,0.0,3.0,1.0,0.0
12299340,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.8804154396057129,0.2650538086891174,0.2382435798645019,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.8185752630233765,0.211043506860733,0.2001738846302032,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.9298158884048462,0.3073890209197998,0.2156199514865875,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.7682085633277893,0.174569085240364,0.1658046543598175,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.73334139585495,0.1506611704826355,0.6804880499839783,285.90966796875,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.38970947265625,285.9098815917969,1.0,0.3458414673805237,1.0,0.6499999761581421,0.0,1.0,-1.8007632493972778,1.8007601499557495,3.1554648103337968e-06,1.383832335472107,0.666711151599884,0.666711151599884,0.0,57.4287223815918,88.0,14756.052734375,-0.0,509.8949279785156,1.0,283.1499938964844,285.4234313964844,290.4710998535156,291.5066223144531,293.1499938964844,293.1499938964844,283.1499938964844,16958.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446598529815674,1.0,0.0,0.0,1.552897334098816,1.552903652191162,1.609084847586928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.737060546875,0.0,151.3099822998047,1895.4371337890625,0.0,664.6858520507812,0.4169074892997741,1.0,0.0,3.0,1.0,0.0
12299400,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.8804154396057129,0.2650538086891174,0.2382435798645019,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.8185752630233765,0.211043506860733,0.2001738846302032,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.9298158884048462,0.3073890209197998,0.2156199514865875,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.7682085633277893,0.174569085240364,0.1658046543598175,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.73334139585495,0.1506611704826355,0.6804880499839783,285.90966796875,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.38970947265625,285.9098815917969,1.0,0.3458414673805237,1.0,0.6499999761581421,0.0,1.0,-1.8007632493972778,1.8007601499557495,3.1554648103337968e-06,1.383832335472107,0.666711151599884,0.666711151599884,0.0,57.4287223815918,88.0,14756.052734375,-0.0,509.8949279785156,1.0,283.1499938964844,285.4234313964844,290.4710998535156,291.5066223144531,293.1499938964844,293.1499938964844,283.1499938964844,16958.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446598529815674,1.0,0.0,0.0,1.552897334098816,1.552903652191162,1.609084847586928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.737060546875,0.0,151.3099822998047,1895.4371337890625,0.0,664.6858520507812,0.4169074892997741,1.0,0.0,3.0,1.0,0.0
12299460,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.8598412275314331,0.2697335183620453,0.242694541811943,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.7997758984565735,0.2147792428731918,0.2039618641138076,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.9003925919532776,0.3083888590335846,0.2162565290927887,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.751215934753418,0.1779951006174087,0.1693075895309448,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.7172724604606628,0.1531191319227218,0.6927381157875061,285.91070556640625,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4007568359375,285.91082763671875,1.0,0.3569593429565429,1.0,0.6499999761581421,0.0,1.0,-1.830335021018982,1.8303316831588743,3.257562866565422e-06,1.4069476127624512,0.6785973310470581,0.6785973310470581,0.0,65.07025146484375,91.0,15100.1669921875,-0.0,553.3355712890625,1.0,283.1499938964844,285.4076232910156,290.4886474609375,291.5472106933594,293.1499938964844,293.1499938964844,283.1499938964844,16851.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545473694801331,1.0,0.0,0.0,1.6004186868667605,1.6004250049591064,1.7090729897972778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.657958984375,0.0,161.8218536376953,1895.4371337890625,0.0,705.8159790039062,0.4263287186622619,1.0,0.0,3.0,1.0,0.0
12299520,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.8598412275314331,0.2697335183620453,0.242694541811943,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.7997758984565735,0.2147792428731918,0.2039618641138076,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.9003925919532776,0.3083888590335846,0.2162565290927887,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.751215934753418,0.1779951006174087,0.1693075895309448,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.7172724604606628,0.1531191319227218,0.6927381157875061,285.91070556640625,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4007568359375,285.91082763671875,1.0,0.3569593429565429,1.0,0.6499999761581421,0.0,1.0,-1.830335021018982,1.8303316831588743,3.257562866565422e-06,1.4069476127624512,0.6785973310470581,0.6785973310470581,0.0,65.07025146484375,91.0,15100.1669921875,-0.0,553.3355712890625,1.0,283.1499938964844,285.4076232910156,290.4886474609375,291.5472106933594,293.1499938964844,293.1499938964844,283.1499938964844,16851.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545473694801331,1.0,0.0,0.0,1.6004186868667605,1.6004250049591064,1.7090729897972778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.657958984375,0.0,161.8218536376953,1895.4371337890625,0.0,705.8159790039062,0.4263287186622619,1.0,0.0,3.0,1.0,0.0
12299580,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100341796875,0.8481539487838745,0.2744382619857788,0.2471005618572235,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.7884149551391602,0.2185864597558975,0.2077497690916061,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100341796875,0.8838496804237366,0.3101998269557953,0.2175651937723159,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.7418094873428345,0.1814728528261184,0.1727921366691589,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.7071048021316528,0.155652716755867,0.7050215005874634,285.9100341796875,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.4105529785156,285.9100646972656,1.0,0.3665528893470764,1.0,0.6499999761581421,0.0,1.0,-1.860678434371948,1.8606750965118408,3.3642918424448e-06,1.430651307106018,0.6913179755210876,0.6913179755210876,0.0,71.2332992553711,79.0,15457.2119140625,-0.0,593.9685668945312,1.0,283.1499938964844,285.38946533203125,290.5029602050781,291.5829162597656,293.1499938964844,293.1499938964844,283.1499938964844,16745.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630577206611633,1.0,0.0,0.0,1.6517378091812134,1.651744365692139,1.820436921207147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.41943359375,0.0,173.81614685058594,1895.4371337890625,0.0,743.2132568359375,0.4366410374641418,1.0,0.0,3.0,1.0,0.0
12299640,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100341796875,0.8481539487838745,0.2744382619857788,0.2471005618572235,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.7884149551391602,0.2185864597558975,0.2077497690916061,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100341796875,0.8838496804237366,0.3101998269557953,0.2175651937723159,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.7418094873428345,0.1814728528261184,0.1727921366691589,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.7071048021316528,0.155652716755867,0.7050215005874634,285.9100341796875,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.4105529785156,285.9100646972656,1.0,0.3665528893470764,1.0,0.6499999761581421,0.0,1.0,-1.860678434371948,1.8606750965118408,3.3642918424448e-06,1.430651307106018,0.6913179755210876,0.6913179755210876,0.0,71.2332992553711,79.0,15457.2119140625,-0.0,593.9685668945312,1.0,283.1499938964844,285.38946533203125,290.5029602050781,291.5829162597656,293.1499938964844,293.1499938964844,283.1499938964844,16745.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630577206611633,1.0,0.0,0.0,1.6517378091812134,1.651744365692139,1.820436921207147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.41943359375,0.0,173.81614685058594,1895.4371337890625,0.0,743.2132568359375,0.4366410374641418,1.0,0.0,3.0,1.0,0.0
12299700,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.8490973114967346,0.2768079340457916,0.2492327243089676,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088134765625,0.7894062995910645,0.2205233722925186,0.2095847129821777,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.8833014369010925,0.3112631440162658,0.2182870358228683,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.7428643107414246,0.1832388490438461,0.1744692176580429,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.7078859210014343,0.1569510102272033,0.7108797430992126,285.9087829589844,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,297.4150695800781,285.9086303710937,1.0,0.3688250482082367,1.0,0.6499999761581421,0.0,1.0,-1.8753583431243896,1.875354886054993,3.4166516797995428e-06,1.4421242475509644,0.697985827922821,0.697985827922821,0.0,72.07840728759766,79.0,15636.1005859375,-0.0,607.2440185546875,1.0,283.1499938964844,285.37921142578125,290.5107116699219,291.60107421875,293.1499938964844,293.1499938964844,283.1499938964844,16692.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669336915016174,1.0,0.0,0.0,1.6787647008895874,1.6787713766098022,1.880498956552401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.073486328125,0.0,180.4069976806641,1895.4371337890625,0.0,760.8789672851562,0.4421241283416748,1.0,0.0,3.0,1.0,0.0
12299760,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.8540974259376526,0.2791983485221863,0.2513265311717987,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.794398307800293,0.2224915027618408,0.2113892287015915,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.887287437915802,0.3123997747898102,0.2190247774124145,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.7473776936531067,0.1850323230028152,0.1761121749877929,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.7122218012809753,0.1582785844802856,0.7165858149528503,285.9065856933594,284.95001220703125,294.1727294921875,287.4808959960937,294.1711120605469,297.4194641113281,285.9064025878906,1.0,0.3699274361133575,1.0,0.6499999761581421,0.0,1.0,-1.889750361442566,1.889746904373169,3.468413979135221e-06,1.4533556699752808,0.704413890838623,0.704413890838623,0.0,71.47895812988281,67.0,15813.2939453125,-0.0,615.8407592773438,1.0,283.1499938964844,285.3681640625,290.5191650390625,291.6197509765625,293.1499938964844,293.1499938964844,283.1499938964844,16657.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706542134284973,1.0,0.0,0.0,1.706247091293335,1.7062538862228394,1.942572396274045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.76806640625,0.0,187.3606719970703,1895.4371337890625,0.0,778.2178955078125,0.4477593600749969,1.0,0.0,3.0,1.0,0.0
12299820,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.8737912774085999,0.2840444445610046,0.2554629743099212,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.8131946325302124,0.2265254855155944,0.21497443318367,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.9055799841880798,0.3148316442966461,0.2205392718315124,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.7647686004638672,0.1887067407369613,0.1793646663427353,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.7277659773826599,0.1610245406627655,0.7278579473495483,285.90252685546875,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4281005859375,285.90240478515625,1.0,0.3695666790008545,1.0,0.6499999761581421,0.0,1.0,-1.9182828664779663,1.91827929019928,3.5723235214391025e-06,1.4756040573120115,0.7170858383178711,0.7170858383178711,0.0,67.42530822753906,55.0,16166.54296875,-0.0,623.83740234375,1.0,283.1499938964844,285.3467102050781,290.5374755859375,291.6584167480469,293.1499938964844,293.1499938964844,283.1499938964844,16622.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778351426124573,1.0,0.0,0.0,1.761207938194275,1.761215090751648,2.0697348190878986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.515869140625,0.0,201.9939880371093,1895.4371337890625,0.0,812.7642211914062,0.4592010080814361,1.0,0.0,3.0,1.0,0.0
