time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299880,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.8737912774085999,0.2840444445610046,0.2554629743099212,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.8131946325302124,0.2265254855155944,0.21497443318367,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.9055799841880798,0.3148316442966461,0.2205392718315124,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.7647686004638672,0.1887067407369613,0.1793646663427353,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.7277659773826599,0.1610245406627655,0.7278579473495483,285.90252685546875,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4281005859375,285.90240478515625,1.0,0.3695666790008545,1.0,0.6499999761581421,0.0,1.0,-1.9182828664779663,1.91827929019928,3.5723235214391025e-06,1.4756040573120115,0.7170858383178711,0.7170858383178711,0.0,67.42530822753906,55.0,16166.54296875,-0.0,623.83740234375,1.0,283.1499938964844,285.3467102050781,290.5374755859375,291.6584167480469,293.1499938964844,293.1499938964844,283.1499938964844,16622.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778351426124573,1.0,0.0,0.0,1.761207938194275,1.761215090751648,2.0697348190878986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.515869140625,0.0,201.9939880371093,1895.4371337890625,0.0,812.7642211914062,0.4592010080814361,1.0,0.0,3.0,1.0,0.0
12299940,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.9084367156028748,0.2889807820320129,0.2595732510089874,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.8427064418792725,0.23069728910923,0.2185760736465454,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993530273437,0.942321002483368,0.317435085773468,0.2220989912748336,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.7952654957771301,0.1925049871206283,0.182620570063591,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.753898024559021,0.1638968139886856,0.7391611933708191,285.8993835449219,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.43670654296875,285.8993225097656,1.0,0.3667460680007934,1.0,0.6499999761581421,0.0,1.0,-1.9468997716903689,1.9468960762023928,3.6782550978387007e-06,1.4978989362716677,0.7297212481498718,0.7297212481498718,0.0,60.54812240600586,43.0,16521.974609375,-0.0,622.680419921875,1.0,283.1499938964844,285.326416015625,290.5572204589844,291.6987609863281,293.1499938964844,293.1499938964844,283.1499938964844,16601.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848855376243591,1.0,0.0,0.0,1.816508650779724,1.8165159225463867,2.2017515277639177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.84765625,0.0,217.5983123779297,1895.4371337890625,0.0,848.1028442382812,0.4708357155323028,1.0,0.0,3.0,1.0,0.0
12300000,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.9084367156028748,0.2889807820320129,0.2595732510089874,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.8427064418792725,0.23069728910923,0.2185760736465454,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993530273437,0.942321002483368,0.317435085773468,0.2220989912748336,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.7952654957771301,0.1925049871206283,0.182620570063591,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.753898024559021,0.1638968139886856,0.7391611933708191,285.8993835449219,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.43670654296875,285.8993225097656,1.0,0.3667460680007934,1.0,0.6499999761581421,0.0,1.0,-1.9468997716903689,1.9468960762023928,3.6782550978387007e-06,1.4978989362716677,0.7297212481498718,0.7297212481498718,0.0,60.54812240600586,43.0,16521.974609375,-0.0,622.680419921875,1.0,283.1499938964844,285.326416015625,290.5572204589844,291.6987609863281,293.1499938964844,293.1499938964844,283.1499938964844,16601.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848855376243591,1.0,0.0,0.0,1.816508650779724,1.8165159225463867,2.2017515277639177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.84765625,0.0,217.5983123779297,1895.4371337890625,0.0,848.1028442382812,0.4708357155323028,1.0,0.0,3.0,1.0,0.0
12300060,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.9445082545280457,0.2921857237815857,0.2622055113315582,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.8712931871414185,0.2334406077861786,0.2209086269140243,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.9744973182678224,0.3191778659820556,0.2231219559907913,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.822724461555481,0.1950016021728515,0.184724822640419,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.7797901630401611,0.1658013463020324,0.7464962005615234,285.8980712890625,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.4422302246094,285.8980712890625,1.0,0.3640670776367187,1.0,0.6499999761581421,0.0,1.0,-1.9654252529144287,1.9654215574264529,3.747741175175179e-06,1.5123238563537598,0.7377986907958984,0.7377986907958984,0.0,55.09809112548828,43.0,16751.560546875,-0.0,618.5252075195312,1.0,283.1499938964844,285.31427001953125,290.5703125,291.7252502441406,293.1499938964844,293.1499938964844,283.1499938964844,16592.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589404284954071,1.0,0.0,0.0,1.851937294006348,1.8519446849823,2.28847369498908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.1259765625,0.0,228.0659637451172,1895.4371337890625,0.0,871.5121459960938,0.4783445000648498,1.0,0.0,3.0,1.0,0.0
12300120,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.9683923721313475,0.2940018773078918,0.2636888921260834,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.892517626285553,0.2350060194730758,0.2222318947315216,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.9933369159698486,0.3201798796653747,0.2237055450677871,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.8411905765533447,0.1964258551597595,0.1859174370765686,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.7987933158874512,0.1668925732374191,0.7506653070449829,285.8976135253906,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4453125,285.89764404296875,1.0,0.3623668849468231,1.0,0.6499999761581421,0.0,1.0,-1.975935220718384,1.9759314060211184,3.78747790819034e-06,1.5205048322677612,0.7423422336578369,0.7423422336578369,0.0,51.78598403930664,46.0,16881.49609375,-0.0,615.3768310546875,1.0,283.1499938964844,285.3077697753906,290.5777282714844,291.7402648925781,293.1499938964844,293.1499938964844,283.1499938964844,16589.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5919551849365234,1.0,0.0,0.0,1.8718456029891968,1.8718531131744385,2.337940401275773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.665283203125,0.0,234.1107788085937,1895.4371337890625,0.0,884.9939575195312,0.4825804829597473,1.0,0.0,3.0,1.0,0.0
12300180,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871459960937,0.9963486194610596,0.2990202903747558,0.2680398523807525,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872375488281,0.9257068037986756,0.2393808662891388,0.2261930555105209,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871154785156,0.9990000128746032,0.3248948156833648,0.2116908431053161,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873596191406,0.8695321679115295,0.2004003077745437,0.1895071566104889,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.825202226638794,0.1699522286653518,0.7635809183120728,285.8871459960937,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4505310058594,285.8863830566406,1.0,0.3614645302295685,1.0,0.6499999761581421,0.0,1.0,-1.99130928516388,1.991305470466613,3.846100753435167e-06,1.532526612281799,0.7547910809516907,0.7547910809516907,0.0,48.23604583740234,49.0,17156.36328125,-0.0,615.0845947265625,1.0,283.1499938964844,285.281494140625,290.5973205566406,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,16590.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989112257957458,1.0,0.0,0.0,1.926810622215271,1.926818490028381,2.477259215538652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.182861328125,0.0,251.44601440429688,1895.4371337890625,0.0,922.7554931640624,0.4943434000015259,1.0,0.0,3.0,1.0,0.0
12300240,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871459960937,0.9963486194610596,0.2990202903747558,0.2680398523807525,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872375488281,0.9257068037986756,0.2393808662891388,0.2261930555105209,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871154785156,0.9990000128746032,0.3248948156833648,0.2116908431053161,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873596191406,0.8695321679115295,0.2004003077745437,0.1895071566104889,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.825202226638794,0.1699522286653518,0.7635809183120728,285.8871459960937,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4505310058594,285.8863830566406,1.0,0.3614645302295685,1.0,0.6499999761581421,0.0,1.0,-1.99130928516388,1.991305470466613,3.846100753435167e-06,1.532526612281799,0.7547910809516907,0.7547910809516907,0.0,48.23604583740234,49.0,17156.36328125,-0.0,615.0845947265625,1.0,283.1499938964844,285.281494140625,290.5973205566406,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,16590.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989112257957458,1.0,0.0,0.0,1.926810622215271,1.926818490028381,2.477259215538652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.182861328125,0.0,251.44601440429688,1895.4371337890625,0.0,922.7554931640624,0.4943434000015259,1.0,0.0,3.0,1.0,0.0
12300300,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.9990000128746032,0.3016932904720306,0.2664926648139953,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88067626953125,0.936573088169098,0.2415796667337417,0.2282267957925796,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.9990000128746032,0.3286506831645965,0.2072720825672149,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807678222656,0.8786130547523499,0.202394887804985,0.1913514584302902,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.832901656627655,0.1715055704116821,0.7703319787979126,285.8805847167969,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.45233154296875,285.8797607421875,1.0,0.3617673516273498,1.0,0.6499999761581421,0.0,1.0,-1.998215317726136,1.99821138381958,3.8724160731362645e-06,1.537807822227478,0.760928213596344,0.760928213596344,0.0,47.50362014770508,49.0,17285.240234375,-0.0,617.4754638671875,1.0,283.1499938964844,285.2676696777344,290.60552978515625,291.7952880859375,293.1499938964844,293.1499938964844,283.1499938964844,16596.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020439863204956,1.0,0.0,0.0,1.9539341926574707,1.9539421796798704,2.547494659665972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.9609375,0.0,260.3558044433594,1895.4371337890625,0.0,940.2416381835938,0.5001847147941589,1.0,0.0,3.0,1.0,0.0
12300360,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87359619140625,0.9990000128746032,0.3050731122493744,0.2638802826404571,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.9433231949806212,0.2437879592180252,0.2302880734205246,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87359619140625,0.9990000128746032,0.332542210817337,0.2052402049303054,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8737487792969,0.8844720721244812,0.2043952941894531,0.1932201385498047,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738708496094,0.8377944827079773,0.1730820685625076,0.777263343334198,285.87359619140625,284.95001220703125,294.4502868652344,287.5834045410156,294.44873046875,297.4589233398437,285.87286376953125,1.0,0.3624385595321655,1.0,0.6499999761581421,0.0,1.0,-2.0043673515319824,2.004363536834717,3.896060661645606e-06,1.5425926446914673,0.7670115232467651,0.7670115232467651,0.0,47.253787994384766,67.0,17408.986328125,-0.0,621.7584838867188,1.0,283.1499938964844,285.2537536621094,290.6133728027344,291.81072998046875,293.1499938964844,293.1499938964844,283.1499938964844,16605.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048997044563293,1.0,0.0,0.0,1.98079514503479,1.9808032512664795,2.618017163058539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.389892578125,0.0,269.409912109375,1895.4371337890625,0.0,956.4251098632812,0.5059879422187805,1.0,0.0,3.0,1.0,0.0
12300420,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9990000128746032,0.3115752339363098,0.2712487280368805,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88104248046875,0.9400770664215088,0.2483204156160354,0.2345650643110275,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9990000128746032,0.3391675949096679,0.2109712213277816,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.8821873068809509,0.2084965258836746,0.1971001923084259,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.8355229496955872,0.1763717979192733,0.7920048832893372,285.8811950683594,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.47369384765625,285.8829650878906,1.0,0.371098130941391,1.0,0.6499999761581421,0.0,1.0,-2.047590494155884,2.047586441040039,4.063875621795887e-06,1.575888752937317,0.779434859752655,0.779434859752655,0.0,49.53490829467773,85.0,17850.099609375,-0.0,663.667724609375,1.0,283.1499938964844,285.2464294433594,290.6320495605469,291.8485717773437,293.1499938964844,293.1499938964844,283.1499938964844,16613.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610369861125946,1.0,0.0,0.0,2.034095287322998,2.0341036319732666,2.7608064101514174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.216796875,0.0,288.0072631835937,1895.4371337890625,0.0,988.0621337890624,0.5175348520278931,1.0,0.0,3.0,1.0,0.0
12300480,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9990000128746032,0.3115752339363098,0.2712487280368805,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88104248046875,0.9400770664215088,0.2483204156160354,0.2345650643110275,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9990000128746032,0.3391675949096679,0.2109712213277816,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.8821873068809509,0.2084965258836746,0.1971001923084259,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.8355229496955872,0.1763717979192733,0.7920048832893372,285.8811950683594,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.47369384765625,285.8829650878906,1.0,0.371098130941391,1.0,0.6499999761581421,0.0,1.0,-2.047590494155884,2.047586441040039,4.063875621795887e-06,1.575888752937317,0.779434859752655,0.779434859752655,0.0,49.53490829467773,85.0,17850.099609375,-0.0,663.667724609375,1.0,283.1499938964844,285.2464294433594,290.6320495605469,291.8485717773437,293.1499938964844,293.1499938964844,283.1499938964844,16613.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610369861125946,1.0,0.0,0.0,2.034095287322998,2.0341036319732666,2.7608064101514174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.216796875,0.0,288.0072631835937,1895.4371337890625,0.0,988.0621337890624,0.5175348520278931,1.0,0.0,3.0,1.0,0.0
12300540,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169006347656,0.9893676042556764,0.3156152963638305,0.2833207845687866,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166564941406,0.9160213470458984,0.2530370056629181,0.239128828048706,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.9990000128746032,0.3420786559581756,0.2299661487340927,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164123535156,0.8629644513130188,0.2127505838871002,0.2012399137020111,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161071777344,0.8184128999710083,0.1797505766153335,0.8078575134277344,285.9169006347656,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4733581542969,285.9194030761719,1.0,0.3857376277446747,1.0,0.6499999761581421,0.0,1.0,-2.114065647125244,2.114061117172241,4.330266165197827e-06,1.6276524066925049,0.7925534844398499,0.7925534844398499,0.0,55.4296989440918,88.0,18466.705078125,-0.0,740.06494140625,1.0,283.1499938964844,285.2621154785156,290.6621398925781,291.90924072265625,293.1499938964844,293.1499938964844,283.1499938964844,16599.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176984906196594,1.0,0.0,0.0,2.087778329849243,2.087786912918091,2.90845349582014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.24462890625,0.0,307.55303955078125,1895.4371337890625,0.0,1031.7333984375,0.5291785001754761,1.0,0.0,3.0,1.0,0.0
12300600,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169006347656,0.9893676042556764,0.3156152963638305,0.2833207845687866,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166564941406,0.9160213470458984,0.2530370056629181,0.239128828048706,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.9990000128746032,0.3420786559581756,0.2299661487340927,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164123535156,0.8629644513130188,0.2127505838871002,0.2012399137020111,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161071777344,0.8184128999710083,0.1797505766153335,0.8078575134277344,285.9169006347656,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4733581542969,285.9194030761719,1.0,0.3857376277446747,1.0,0.6499999761581421,0.0,1.0,-2.114065647125244,2.114061117172241,4.330266165197827e-06,1.6276524066925049,0.7925534844398499,0.7925534844398499,0.0,55.4296989440918,88.0,18466.705078125,-0.0,740.06494140625,1.0,283.1499938964844,285.2621154785156,290.6621398925781,291.90924072265625,293.1499938964844,293.1499938964844,283.1499938964844,16599.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176984906196594,1.0,0.0,0.0,2.087778329849243,2.087786912918091,2.90845349582014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.24462890625,0.0,307.55303955078125,1895.4371337890625,0.0,1031.7333984375,0.5291785001754761,1.0,0.0,3.0,1.0,0.0
12300660,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417724609375,0.960538387298584,0.3201363980770111,0.2873569428920746,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.8873172402381897,0.2578108310699463,0.2438790798187255,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417724609375,0.981679141521454,0.3414334952831268,0.2391874939203262,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.8386363983154297,0.2170379310846328,0.2055402547121048,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.794185996055603,0.183045282959938,0.8239406943321228,285.9417724609375,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.475830078125,285.94207763671875,1.0,0.3980187475681305,1.0,0.6499999761581421,0.0,1.0,-2.1587798595428467,2.158775329589844,4.51485175290145e-06,1.6626615524291992,0.8059836626052856,0.8059836626052856,0.0,63.04195022583008,91.0,18956.212890625,-0.0,807.8743286132812,1.0,283.1499938964844,285.2666015625,290.6952209472656,291.9764404296875,293.1499938964844,293.1499938964844,283.1499938964844,16586.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277315020561218,1.0,0.0,0.0,2.1418445110321045,2.1418533325195312,3.061041695673339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.38818359375,0.0,328.1914367675781,1895.4371337890625,0.0,1093.8369140625,0.5409550070762634,1.0,0.0,3.0,1.0,0.0
12300720,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417724609375,0.960538387298584,0.3201363980770111,0.2873569428920746,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.8873172402381897,0.2578108310699463,0.2438790798187255,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417724609375,0.981679141521454,0.3414334952831268,0.2391874939203262,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.8386363983154297,0.2170379310846328,0.2055402547121048,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.794185996055603,0.183045282959938,0.8239406943321228,285.9417724609375,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.475830078125,285.94207763671875,1.0,0.3980187475681305,1.0,0.6499999761581421,0.0,1.0,-2.1587798595428467,2.158775329589844,4.51485175290145e-06,1.6626615524291992,0.8059836626052856,0.8059836626052856,0.0,63.04195022583008,91.0,18956.212890625,-0.0,807.8743286132812,1.0,283.1499938964844,285.2666015625,290.6952209472656,291.9764404296875,293.1499938964844,293.1499938964844,283.1499938964844,16586.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277315020561218,1.0,0.0,0.0,2.1418445110321045,2.1418533325195312,3.061041695673339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.38818359375,0.0,328.1914367675781,1895.4371337890625,0.0,1093.8369140625,0.5409550070762634,1.0,0.0,3.0,1.0,0.0
12300780,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521484375,0.938654124736786,0.3250865638256073,0.2919261157512665,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520874023437,0.869644820690155,0.2625933289527893,0.248593121767044,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521484375,0.9578354358673096,0.3425472676753998,0.2397974282503128,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519958496094,0.8236343860626221,0.2213240563869476,0.2097928375005722,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519348144531,0.778158962726593,0.1863290220499038,0.8396161794662476,285.9521484375,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4775085449219,285.952880859375,1.0,0.4084382355213165,1.0,0.6499999761581421,0.0,1.0,-2.1963324546813965,2.1963279247283936,4.67260133518721e-06,1.691800594329834,0.8194138407707214,0.8194138407707214,0.0,69.58653259277344,94.0,19383.658203125,-0.0,866.3432006835938,1.0,283.1499938964844,285.2608337402344,290.7169189453125,292.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,16592.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379201412200928,1.0,0.0,0.0,2.195387601852417,2.195396900177002,3.215998276573373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.349609375,0.0,349.6724853515625,1895.4371337890625,0.0,1159.5428466796875,0.5526962280273438,1.0,0.0,3.0,1.0,0.0
12300840,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521484375,0.938654124736786,0.3250865638256073,0.2919261157512665,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520874023437,0.869644820690155,0.2625933289527893,0.248593121767044,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521484375,0.9578354358673096,0.3425472676753998,0.2397974282503128,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519958496094,0.8236343860626221,0.2213240563869476,0.2097928375005722,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519348144531,0.778158962726593,0.1863290220499038,0.8396161794662476,285.9521484375,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4775085449219,285.952880859375,1.0,0.4084382355213165,1.0,0.6499999761581421,0.0,1.0,-2.1963324546813965,2.1963279247283936,4.67260133518721e-06,1.691800594329834,0.8194138407707214,0.8194138407707214,0.0,69.58653259277344,94.0,19383.658203125,-0.0,866.3432006835938,1.0,283.1499938964844,285.2608337402344,290.7169189453125,292.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,16592.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379201412200928,1.0,0.0,0.0,2.195387601852417,2.195396900177002,3.215998276573373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.349609375,0.0,349.6724853515625,1895.4371337890625,0.0,1159.5428466796875,0.5526962280273438,1.0,0.0,3.0,1.0,0.0
12300900,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95782470703125,0.9310067892074584,0.3276087343692779,0.2942537367343902,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.957763671875,0.8639529943466187,0.2650021910667419,0.2509446144104004,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578552246094,0.9488140344619752,0.3436258733272552,0.2405118495225906,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95770263671875,0.8187427520751953,0.2234797030687332,0.2119094878435135,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576110839844,0.772953450679779,0.1879918724298477,0.8474475145339966,285.95782470703125,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4791259765625,285.9586486816406,1.0,0.413162350654602,1.0,0.6499999761581421,0.0,1.0,-2.214759111404419,2.214754343032837,4.751052074425388e-06,1.7060961723327637,0.8261922001838684,0.8261922001838684,0.0,72.37810516357422,94.0,19596.828125,-0.0,894.464111328125,1.0,283.1499938964844,285.2584533691406,290.72509765625,292.0479431152344,293.1499938964844,293.1499938964844,283.1499938964844,16597.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425660252571106,1.0,0.0,0.0,2.2219204902648926,2.2219300270080566,3.294203452242073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.265625,0.0,360.6905517578125,1895.4371337890625,0.0,1190.3558349609375,0.5585349798202515,1.0,0.0,3.0,1.0,0.0
12300960,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96405029296875,0.9251663088798524,0.3301469087600708,0.2965880632400512,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639892578125,0.8597605228424072,0.2674298584461212,0.2533006966114044,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640808105469,0.9415575861930848,0.3448977768421173,0.2413870394229889,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638977050781,0.815091073513031,0.2256500571966171,0.2140271216630935,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638061523437,0.7691040635108948,0.1896723359823227,0.8553007245063782,285.96405029296875,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4808349609375,285.96490478515625,1.0,0.4176657199859619,1.0,0.6499999761581421,0.0,1.0,-2.2334201335906982,2.233415365219116,4.831209480471443e-06,1.720576286315918,0.8330197334289551,0.8330197334289551,0.0,74.8928451538086,97.0,19812.294921875,-0.0,922.197998046875,1.0,283.1499938964844,285.2565612792969,290.7330017089844,292.06866455078125,293.1499938964844,293.1499938964844,283.1499938964844,16603.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469041109085083,1.0,0.0,0.0,2.2482564449310303,2.2482659816741943,3.372757078068389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.28662109375,0.0,371.87408447265625,1895.4371337890625,0.0,1219.595703125,0.5643443465232849,1.0,0.0,3.0,1.0,0.0
12301020,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776306152344,0.9170337915420532,0.3352537453174591,0.3012657761573791,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.8541750311851501,0.2723417282104492,0.2580404877662658,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.9306680560112,0.347768098115921,0.243398979306221,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.8101516366004944,0.2300358861684799,0.2182794064283371,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773864746094,0.7639532685279846,0.1930838227272033,0.8711174726486206,285.9776611328125,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4843139648437,285.97857666015625,1.0,0.4262275099754333,1.0,0.6499999761581421,0.0,1.0,-2.271254539489746,2.271249532699585,4.995901235815836e-06,1.749937653541565,0.8468152284622192,0.8468152284622192,0.0,79.3661880493164,100.0,20248.439453125,-0.0,977.32568359375,1.0,283.1499938964844,285.2540588378906,290.7500305175781,292.11090087890625,293.1499938964844,293.1499938964844,283.1499938964844,16621.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549795866012573,1.0,0.0,0.0,2.300278902053833,2.300288677215576,3.53064734781583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.01611328125,0.0,394.7061767578125,1895.4371337890625,0.0,1275.201416015625,0.5758591294288635,1.0,0.0,3.0,1.0,0.0
12301080,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776306152344,0.9170337915420532,0.3352537453174591,0.3012657761573791,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.8541750311851501,0.2723417282104492,0.2580404877662658,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.9306680560112,0.347768098115921,0.243398979306221,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.8101516366004944,0.2300358861684799,0.2182794064283371,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773864746094,0.7639532685279846,0.1930838227272033,0.8711174726486206,285.9776611328125,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4843139648437,285.97857666015625,1.0,0.4262275099754333,1.0,0.6499999761581421,0.0,1.0,-2.271254539489746,2.271249532699585,4.995901235815836e-06,1.749937653541565,0.8468152284622192,0.8468152284622192,0.0,79.3661880493164,100.0,20248.439453125,-0.0,977.32568359375,1.0,283.1499938964844,285.2540588378906,290.7500305175781,292.11090087890625,293.1499938964844,293.1499938964844,283.1499938964844,16621.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549795866012573,1.0,0.0,0.0,2.300278902053833,2.300288677215576,3.53064734781583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.01611328125,0.0,394.7061767578125,1895.4371337890625,0.0,1275.201416015625,0.5758591294288635,1.0,0.0,3.0,1.0,0.0
12301140,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.9121779799461364,0.3403874635696411,0.3059497773647308,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.8511302471160889,0.27733314037323,0.2628327012062073,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.9233298897743224,0.3509115576744079,0.2456231266260147,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.8074755072593689,0.2344844937324524,0.2225685864686966,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.7611273527145386,0.1965627521276474,0.8871356248855591,285.9927978515625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4877014160156,285.9937744140625,1.0,0.4343509376049042,1.0,0.6499999761581421,0.0,1.0,-2.309701919555664,2.309696674346924,5.166244591237046e-06,1.779781460762024,0.8608302474021912,0.8608302474021912,0.0,83.27176666259766,103.0,20691.12890625,-0.0,1032.5684814453125,1.0,283.1499938964844,285.2532653808594,290.7695617675781,292.1558532714844,293.1499938964844,293.1499938964844,283.1499938964844,16642.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626186370849609,1.0,0.0,0.0,2.351282358169556,2.351292610168457,3.688951153435482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.91845703125,0.0,418.0594787597656,1895.4371337890625,0.0,1329.16552734375,0.5871940851211548,1.0,0.0,3.0,1.0,0.0
12301200,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.9121779799461364,0.3403874635696411,0.3059497773647308,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.8511302471160889,0.27733314037323,0.2628327012062073,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.9233298897743224,0.3509115576744079,0.2456231266260147,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.8074755072593689,0.2344844937324524,0.2225685864686966,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.7611273527145386,0.1965627521276474,0.8871356248855591,285.9927978515625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4877014160156,285.9937744140625,1.0,0.4343509376049042,1.0,0.6499999761581421,0.0,1.0,-2.309701919555664,2.309696674346924,5.166244591237046e-06,1.779781460762024,0.8608302474021912,0.8608302474021912,0.0,83.27176666259766,103.0,20691.12890625,-0.0,1032.5684814453125,1.0,283.1499938964844,285.2532653808594,290.7695617675781,292.1558532714844,293.1499938964844,293.1499938964844,283.1499938964844,16642.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626186370849609,1.0,0.0,0.0,2.351282358169556,2.351292610168457,3.688951153435482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.91845703125,0.0,418.0594787597656,1895.4371337890625,0.0,1329.16552734375,0.5871940851211548,1.0,0.0,3.0,1.0,0.0
12301260,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.9092925786972046,0.343904972076416,0.3092317283153534,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.8493738770484924,0.2807738482952118,0.2662159204483032,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.9187949895858764,0.3530780673027038,0.2472222596406936,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.8059027194976807,0.2375218123197555,0.2255787849426269,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039978027344,0.7594507336616516,0.1988980919122696,0.8982945084571838,286.0042724609375,284.95001220703125,294.8937683105469,287.7481384277344,294.8923034667969,297.4882202148437,286.0052490234375,1.0,0.4399799704551697,1.0,0.6499999761581421,0.0,1.0,-2.336654663085937,2.3366494178771973,5.2874911489197984e-06,1.800729513168335,0.8710604310035706,0.8710604310035706,0.0,85.98025512695312,103.0,21009.017578125,-0.0,1072.18310546875,1.0,283.1499938964844,285.2533569335937,290.7853088378906,292.18994140625,293.1499938964844,293.1499938964844,283.1499938964844,16660.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679242849349976,1.0,0.0,0.0,2.387291669845581,2.387302160263061,3.802807384545304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.1357421875,0.0,435.13873291015625,1895.4371337890625,0.0,1367.4002685546875,0.5952225923538208,1.0,0.0,3.0,1.0,0.0
12301320,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086364746094,0.9080188870429992,0.3452034294605255,0.3104504346847534,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.8485406041145325,0.282042384147644,0.2674728333950043,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086364746094,0.91689133644104,0.3538620471954345,0.2478085458278656,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084533691406,0.8051149845123291,0.2386293709278106,0.2266871482133865,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00836181640625,0.7586319446563721,0.1997286826372146,0.9023258686065674,286.0086364746094,284.95001220703125,294.91162109375,287.7554016113281,294.9101257324219,297.4877014160156,286.00958251953125,1.0,0.4421027898788452,1.0,0.6499999761581421,0.0,1.0,-2.346508741378784,2.346503496170044,5.332190994522534e-06,1.808390974998474,0.8750671148300171,0.8750671148300171,0.0,87.06720733642578,106.0,21130.04296875,-0.0,1087.2613525390625,1.0,283.1499938964844,285.2533264160156,290.7919311523437,292.20361328125,293.1499938964844,293.1499938964844,283.1499938964844,16668.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699139475822449,1.0,0.0,0.0,2.401115894317627,2.4011263847351074,3.846976994736906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.66357421875,0.0,441.8282165527344,1895.4371337890625,0.0,1381.89404296875,0.5983102917671204,1.0,0.0,3.0,1.0,0.0
12301380,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.9032192826271056,0.3496249318122864,0.3145860135555267,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234069824219,0.8451917171478271,0.286349356174469,0.2717285454273224,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.9099032878875732,0.356484591960907,0.2497636377811432,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233459472656,0.8018338680267334,0.2423416823148727,0.2303939312696457,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02325439453125,0.7552400827407837,0.2024286240339279,0.91543447971344,286.02349853515625,284.95001220703125,294.97900390625,287.7841796875,294.9774475097656,297.4839172363281,286.0243835449219,1.0,0.4493694901466369,1.0,0.6499999761581421,0.0,1.0,-2.3791425228118896,2.3791370391845703,5.481595053424826e-06,1.8337500095367432,0.8894968032836914,0.8894968032836914,0.0,91.02628326416016,109.0,21551.07421875,-0.0,1139.4776611328125,1.0,283.1499938964844,285.2528381347656,290.8182373046875,292.2542419433594,293.1499938964844,293.1499938964844,283.1499938964844,16700.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766785383224487,1.0,0.0,0.0,2.449591636657715,2.449602603912353,4.003877336344885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.78271484375,0.0,465.8791809082031,1895.4371337890625,0.0,1431.790771484375,0.6091607809066772,1.0,0.0,3.0,1.0,0.0
12301440,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.9032192826271056,0.3496249318122864,0.3145860135555267,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234069824219,0.8451917171478271,0.286349356174469,0.2717285454273224,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.9099032878875732,0.356484591960907,0.2497636377811432,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233459472656,0.8018338680267334,0.2423416823148727,0.2303939312696457,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02325439453125,0.7552400827407837,0.2024286240339279,0.91543447971344,286.02349853515625,284.95001220703125,294.97900390625,287.7841796875,294.9774475097656,297.4839172363281,286.0243835449219,1.0,0.4493694901466369,1.0,0.6499999761581421,0.0,1.0,-2.3791425228118896,2.3791370391845703,5.481595053424826e-06,1.8337500095367432,0.8894968032836914,0.8894968032836914,0.0,91.02628326416016,109.0,21551.07421875,-0.0,1139.4776611328125,1.0,283.1499938964844,285.2528381347656,290.8182373046875,292.2542419433594,293.1499938964844,293.1499938964844,283.1499938964844,16700.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766785383224487,1.0,0.0,0.0,2.449591636657715,2.449602603912353,4.003877336344885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.78271484375,0.0,465.8791809082031,1895.4371337890625,0.0,1431.790771484375,0.6091607809066772,1.0,0.0,3.0,1.0,0.0
12301500,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307922363281,0.900892734527588,0.3517437875270843,0.3165602087974548,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307006835937,0.8434924483299255,0.288408488035202,0.2737545967102051,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307922363281,0.906566083431244,0.3577250242233276,0.2506835162639618,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306396484375,0.8001235723495483,0.2440924495458603,0.2321348786354065,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0305480957031,0.753462553024292,0.2036595046520233,0.921394109725952,286.0307922363281,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.48126220703125,286.0316467285156,1.0,0.4528286457061767,1.0,0.6499999761581421,0.0,1.0,-2.3943021297454834,2.394296646118164,5.551711637963308e-06,1.8455214500427248,0.8967824578285217,0.8967824578285217,0.0,93.00289916992188,109.0,21757.083984375,-0.0,1164.743896484375,1.0,283.1499938964844,285.2525939941406,290.8329162597656,292.2807922363281,293.1499938964844,293.1499938964844,283.1499938964844,16719.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798706650733948,1.0,0.0,0.0,2.473271608352661,2.473282814025879,4.081661870714015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.57763671875,0.0,477.9686584472656,1895.4371337890625,0.0,1455.661865234375,0.6144734621047974,1.0,0.0,3.0,1.0,0.0
12301560,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381774902344,0.8986571431159973,0.3538171052932739,0.3184883594512939,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.8418629169464111,0.2904231250286102,0.2757320702075958,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381774902344,0.9034528732299804,0.3589341342449188,0.2515774071216583,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380249023437,0.7984606623649597,0.2457920759916305,0.2338206619024276,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.7517195343971252,0.2048308551311493,0.9270530939102172,286.0381774902344,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.4783630371094,286.0390319824219,1.0,0.4561823606491089,1.0,0.6499999761581421,0.0,1.0,-2.4088919162750244,2.408886194229126,5.619617695629131e-06,1.856845140457153,0.9041179418563844,0.9041179418563844,0.0,94.95459747314452,112.0,21961.478515625,-0.0,1189.5380859375,1.0,283.1499938964844,285.2525329589844,290.84869384765625,292.3082580566406,293.1499938964844,293.1499938964844,283.1499938964844,16738.5859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682952880859375,1.0,0.0,0.0,2.496548175811768,2.4965593814849854,4.158850117619295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.6103515625,0.0,490.0725708007813,1895.4371337890625,0.0,1478.9051513671875,0.6227037906646729,1.0,0.0,3.0,1.0,0.0
12301620,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372314453125,0.8943992257118225,0.3577911555767059,0.322203665971756,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372009277344,0.838782548904419,0.2943161427974701,0.2795612215995788,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372314453125,0.8976796865463257,0.3612286150455475,0.2532874643802643,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03717041015625,0.7952643036842346,0.2490442246198654,0.2370535582304,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03717041015625,0.7483382225036621,0.2070108503103256,0.9376309514045716,286.0372314453125,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4715576171875,286.0375366210937,1.0,0.4626187086105346,1.0,0.6499999761581421,0.0,1.0,-2.4366025924682617,2.436596870422364,5.74975229028496e-06,1.8783445358276367,0.918598175048828,0.918598175048828,0.0,98.79966735839844,115.0,22416.078125,-0.0,1237.96044921875,1.0,283.1499938964844,285.2322082519531,290.8853759765625,292.37109375,293.1499938964844,293.1499938964844,283.1499938964844,17226.0546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892837882041931,1.0,0.0,0.0,2.5744738578796387,2.5744857788085938,4.422525421432513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.0400390625,0.0,534.3823852539062,1895.4371337890625,0.0,1527.23046875,0.641298234462738,1.0,0.0,3.0,1.0,0.0
12301680,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372314453125,0.8943992257118225,0.3577911555767059,0.322203665971756,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372009277344,0.838782548904419,0.2943161427974701,0.2795612215995788,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372314453125,0.8976796865463257,0.3612286150455475,0.2532874643802643,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03717041015625,0.7952643036842346,0.2490442246198654,0.2370535582304,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03717041015625,0.7483382225036621,0.2070108503103256,0.9376309514045716,286.0372314453125,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4715576171875,286.0375366210937,1.0,0.4626187086105346,1.0,0.6499999761581421,0.0,1.0,-2.4366025924682617,2.436596870422364,5.74975229028496e-06,1.8783445358276367,0.918598175048828,0.918598175048828,0.0,98.79966735839844,115.0,22416.078125,-0.0,1237.96044921875,1.0,283.1499938964844,285.2322082519531,290.8853759765625,292.37109375,293.1499938964844,293.1499938964844,283.1499938964844,17226.0546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892837882041931,1.0,0.0,0.0,2.5744738578796387,2.5744857788085938,4.422525421432513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.0400390625,0.0,534.3823852539062,1895.4371337890625,0.0,1527.23046875,0.641298234462738,1.0,0.0,3.0,1.0,0.0
