time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301740,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.8903790712356567,0.3615357875823974,0.3257060050964355,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.835908830165863,0.298033207654953,0.2832156717777252,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.8922455906867981,0.3633572161197662,0.2548777163028717,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.7922197580337524,0.2521069943904876,0.2400980740785598,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7450777888298035,0.2089820802211761,0.9472221732139589,286.0286560058594,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635925292969,286.0286560058594,1.0,0.468685120344162,1.0,0.6499999761581421,0.0,1.0,-2.4622933864593506,2.462287664413452,5.871745088370517e-06,1.898264050483704,0.932908296585083,0.932908296585083,0.0,102.5575714111328,118.0,22881.830078125,-0.0,1284.5654296875,1.0,283.1499938964844,285.2029113769531,290.92633056640625,292.4393310546875,293.1499938964844,293.1499938964844,283.1499938964844,17931.638671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958449482917786,1.0,0.0,0.0,2.66618013381958,2.6661925315856934,4.743209558455419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.08837890625,0.0,590.5767211914062,1895.4371337890625,0.0,1578.11767578125,0.6632587909698486,1.0,0.0,3.0,1.0,0.0
12301800,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.8903790712356567,0.3615357875823974,0.3257060050964355,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.835908830165863,0.298033207654953,0.2832156717777252,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.8922455906867981,0.3633572161197662,0.2548777163028717,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.7922197580337524,0.2521069943904876,0.2400980740785598,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7450777888298035,0.2089820802211761,0.9472221732139589,286.0286560058594,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635925292969,286.0286560058594,1.0,0.468685120344162,1.0,0.6499999761581421,0.0,1.0,-2.4622933864593506,2.462287664413452,5.871745088370517e-06,1.898264050483704,0.932908296585083,0.932908296585083,0.0,102.5575714111328,118.0,22881.830078125,-0.0,1284.5654296875,1.0,283.1499938964844,285.2029113769531,290.92633056640625,292.4393310546875,293.1499938964844,293.1499938964844,283.1499938964844,17931.638671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958449482917786,1.0,0.0,0.0,2.66618013381958,2.6661925315856934,4.743209558455419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.08837890625,0.0,590.5767211914062,1895.4371337890625,0.0,1578.11767578125,0.6632587909698486,1.0,0.0,3.0,1.0,0.0
12301860,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.8866198062896729,0.3650869727134704,0.3290253281593323,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165710449219,0.8332589268684387,0.3016068637371063,0.2867252230644226,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.8871621489524841,0.3653490841388702,0.2563661634922027,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166015625,0.7893620133399963,0.2550141811370849,0.2429859936237335,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166320800781,0.7419734597206116,0.210781916975975,0.9559959769248962,286.0165405273437,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549865722656,286.01641845703125,1.0,0.4744269251823425,1.0,0.6499999761581421,0.0,1.0,-2.486298084259033,2.486292123794556,5.986900760035496e-06,1.916867017745972,0.947030782699585,0.947030782699585,0.0,106.22272491455078,121.0,23351.8203125,-0.0,1329.5694580078125,1.0,283.1499938964844,285.16949462890625,290.9698486328125,292.5106506347656,293.1499938964844,293.1499938964844,283.1499938964844,18786.341796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025480270385742,1.0,0.0,0.0,2.7662453651428223,2.766258716583252,5.105928266857518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.06689453125,0.0,656.6699829101562,1895.4371337890625,0.0,1630.919189453125,0.6872619986534119,1.0,0.0,3.0,1.0,0.0
12301920,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.8866198062896729,0.3650869727134704,0.3290253281593323,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165710449219,0.8332589268684387,0.3016068637371063,0.2867252230644226,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0165405273437,0.8871621489524841,0.3653490841388702,0.2563661634922027,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166015625,0.7893620133399963,0.2550141811370849,0.2429859936237335,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166320800781,0.7419734597206116,0.210781916975975,0.9559959769248962,286.0165405273437,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549865722656,286.01641845703125,1.0,0.4744269251823425,1.0,0.6499999761581421,0.0,1.0,-2.486298084259033,2.486292123794556,5.986900760035496e-06,1.916867017745972,0.947030782699585,0.947030782699585,0.0,106.22272491455078,121.0,23351.8203125,-0.0,1329.5694580078125,1.0,283.1499938964844,285.16949462890625,290.9698486328125,292.5106506347656,293.1499938964844,293.1499938964844,283.1499938964844,18786.341796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025480270385742,1.0,0.0,0.0,2.7662453651428223,2.766258716583252,5.105928266857518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.06689453125,0.0,656.6699829101562,1895.4371337890625,0.0,1630.919189453125,0.6872619986534119,1.0,0.0,3.0,1.0,0.0
12301980,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.8831287622451782,0.3684773445129394,0.3321918249130249,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.8308359980583191,0.305066168308258,0.2901180982589721,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.8824310302734375,0.3672338426113128,0.2577735781669616,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.78670734167099,0.2577950954437256,0.245745912194252,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.7390409111976624,0.2124422490596771,0.9641005396842957,286.0035705566406,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.44610595703125,286.00341796875,1.0,0.4798894226551056,1.0,0.6499999761581421,0.0,1.0,-2.5089242458343506,2.508918285369873,6.096482138673309e-06,1.934398531913757,0.9609726071357728,0.9609726071357728,0.0,109.79557800292967,124.0,23822.0234375,0.0,1373.22265625,1.0,283.1499938964844,285.135009765625,291.0151672363281,292.5838623046875,293.1499938964844,293.1499938964844,283.1499938964844,19743.29296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092398405075073,1.0,0.0,0.0,2.8709423542022705,2.870956897735596,5.49974174646195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.65234375,0.0,731.193359375,1895.4371337890625,0.0,1684.4212646484375,0.7124000787734985,1.0,0.0,3.0,1.0,0.0
12302040,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.8831287622451782,0.3684773445129394,0.3321918249130249,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.8308359980583191,0.305066168308258,0.2901180982589721,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.8824310302734375,0.3672338426113128,0.2577735781669616,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.78670734167099,0.2577950954437256,0.245745912194252,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.7390409111976624,0.2124422490596771,0.9641005396842957,286.0035705566406,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.44610595703125,286.00341796875,1.0,0.4798894226551056,1.0,0.6499999761581421,0.0,1.0,-2.5089242458343506,2.508918285369873,6.096482138673309e-06,1.934398531913757,0.9609726071357728,0.9609726071357728,0.0,109.79557800292967,124.0,23822.0234375,0.0,1373.22265625,1.0,283.1499938964844,285.135009765625,291.0151672363281,292.5838623046875,293.1499938964844,293.1499938964844,283.1499938964844,19743.29296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092398405075073,1.0,0.0,0.0,2.8709423542022705,2.870956897735596,5.49974174646195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.65234375,0.0,731.193359375,1895.4371337890625,0.0,1684.4212646484375,0.7124000787734985,1.0,0.0,3.0,1.0,0.0
12302100,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.8814864754676819,0.370119959115982,0.3337276875972748,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.8297109007835388,0.306760311126709,0.2917795181274414,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.8801985383033752,0.3681436479091644,0.2584539353847503,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.7854606509208679,0.2591456472873688,0.2470864206552505,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.737642765045166,0.2132283151149749,0.967944860458374,285.9945678710937,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4416809082031,285.99420166015625,1.0,0.4825295805931091,1.0,0.6499999761581421,0.0,1.0,-2.519813299179077,2.5198071002960205,6.149580713099567e-06,1.9428362846374512,0.9678469896316528,0.9678469896316528,0.0,111.54769134521484,124.0,24069.267578125,0.0,1394.6278076171875,1.0,283.1499938964844,285.1142883300781,291.0387268066406,292.6220703125,293.1499938964844,293.1499938964844,283.1499938964844,20362.138671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125707864761353,1.0,0.0,0.0,2.932278633117676,2.932293653488159,5.737250035053876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.79150390625,0.0,777.661376953125,1895.4371337890625,0.0,1711.3365478515625,0.724395215511322,1.0,0.0,3.0,1.0,0.0
12302160,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.8798926472663879,0.3717318475246429,0.3352293670177459,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.8286274075508118,0.3084342777729034,0.2934174537658691,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.8780350685119629,0.3690356910228729,0.2591177225112915,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.784252405166626,0.2604728937149048,0.2484010159969329,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.7362767457962036,0.2139884531497955,0.9716562628746032,285.9912109375,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.437255859375,285.9911193847656,1.0,0.4851138591766357,1.0,0.6499999761581421,0.0,1.0,-2.5304219722747803,2.530415773391724,6.201540145411855e-06,1.9510581493377688,0.9747534990310668,0.9747534990310668,0.0,113.2825927734375,127.0,24290.001953125,0.0,1415.7645263671875,1.0,283.1499938964844,285.10137939453125,291.0621032714844,292.6585998535156,293.1499938964844,293.1499938964844,283.1499938964844,20768.798828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158105373382568,1.0,0.0,0.0,2.9776370525360107,2.977652311325073,5.916118084314803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.70458984375,0.0,812.9180908203125,1895.4371337890625,0.0,1737.6903076171875,0.7380340099334717,1.0,0.0,3.0,1.0,0.0
12302220,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.8768836855888367,0.3748688697814941,0.3381566107273102,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804077148437,0.8266095519065857,0.3117289543151855,0.2966418862342834,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.8739429712295532,0.3707727193832397,0.2604126930236816,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804077148437,0.7819799184799194,0.2630656957626343,0.250970184803009,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804382324219,0.7336654663085938,0.2154406756162643,0.978761911392212,285.9803771972656,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.42852783203125,285.9803466796875,1.0,0.4901380836963653,1.0,0.6499999761581421,0.0,1.0,-2.550994396209717,2.550987958908081,6.30295062364894e-06,1.9670119285583496,0.9884004592895508,0.9884004592895508,0.0,116.6957550048828,130.0,24754.609375,0.0,1457.4251708984375,1.0,283.1499938964844,285.0694580078125,291.11053466796875,292.7346496582031,293.1499938964844,293.1499938964844,283.1499938964844,21842.865234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222140431404114,1.0,0.0,0.0,3.084801197052002,3.08481764793396,6.349619070533663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.1865234375,0.0,901.0535278320312,1895.4371337890625,0.0,1790.2763671875,0.7637903094291687,1.0,0.0,3.0,1.0,0.0
12302280,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.8768836855888367,0.3748688697814941,0.3381566107273102,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804077148437,0.8266095519065857,0.3117289543151855,0.2966418862342834,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.8739429712295532,0.3707727193832397,0.2604126930236816,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804077148437,0.7819799184799194,0.2630656957626343,0.250970184803009,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804382324219,0.7336654663085938,0.2154406756162643,0.978761911392212,285.9803771972656,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.42852783203125,285.9803466796875,1.0,0.4901380836963653,1.0,0.6499999761581421,0.0,1.0,-2.550994396209717,2.550987958908081,6.30295062364894e-06,1.9670119285583496,0.9884004592895508,0.9884004592895508,0.0,116.6957550048828,130.0,24754.609375,0.0,1457.4251708984375,1.0,283.1499938964844,285.0694580078125,291.11053466796875,292.7346496582031,293.1499938964844,293.1499938964844,283.1499938964844,21842.865234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222140431404114,1.0,0.0,0.0,3.084801197052002,3.08481764793396,6.349619070533663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.1865234375,0.0,901.0535278320312,1895.4371337890625,0.0,1790.2763671875,0.7637903094291687,1.0,0.0,3.0,1.0,0.0
12302340,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.8740708827972412,0.3779008090496063,0.3409856259822845,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.8247566819190979,0.31496262550354,0.2998042404651642,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.8701207041740417,0.3724575638771057,0.2616681456565857,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7798681259155273,0.2655862271785736,0.2534665763378143,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.73118656873703,0.216813176870346,0.9854874014854432,285.97137451171875,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.42010498046875,285.9714660644531,1.0,0.4949914515018463,1.0,0.6499999761581421,0.0,1.0,-2.5707828998565674,2.570776462554932,6.401325208571507e-06,1.982379913330078,1.0,1.0,0.0,120.04698944091795,133.0,25214.146484375,0.0,1498.3756103515625,1.0,283.1499938964844,285.0399169921875,291.1602478027344,292.811767578125,293.1499938964844,293.1499938964844,283.1499938964844,22968.3984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284423112869263,1.0,0.0,0.0,3.1907942295074463,3.1908118724823,6.793458737774927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.90966796875,0.0,994.537109375,1895.4371337890625,0.0,1842.033203125,0.7892832159996033,1.0,0.0,3.0,1.0,0.0
12302400,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.8740708827972412,0.3779008090496063,0.3409856259822845,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.8247566819190979,0.31496262550354,0.2998042404651642,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.8701207041740417,0.3724575638771057,0.2616681456565857,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7798681259155273,0.2655862271785736,0.2534665763378143,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.73118656873703,0.216813176870346,0.9854874014854432,285.97137451171875,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.42010498046875,285.9714660644531,1.0,0.4949914515018463,1.0,0.6499999761581421,0.0,1.0,-2.5707828998565674,2.570776462554932,6.401325208571507e-06,1.982379913330078,1.0,1.0,0.0,120.04698944091795,133.0,25214.146484375,0.0,1498.3756103515625,1.0,283.1499938964844,285.0399169921875,291.1602478027344,292.811767578125,293.1499938964844,293.1499938964844,283.1499938964844,22968.3984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284423112869263,1.0,0.0,0.0,3.1907942295074463,3.1908118724823,6.793458737774927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.90966796875,0.0,994.537109375,1895.4371337890625,0.0,1842.033203125,0.7892832159996033,1.0,0.0,3.0,1.0,0.0
12302460,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.8719478845596313,0.3802606463432312,0.3431869447231293,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.8233814239501953,0.3175143003463745,0.3022976815700531,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.8672406673431396,0.3737773001194,0.2626504898071289,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.7782845497131348,0.2675592601299286,0.2554195523262024,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.7292889952659607,0.217862993478775,0.99063640832901,285.9663391113281,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.41363525390625,285.96661376953125,1.0,0.4987682998180389,1.0,0.6499999761581421,0.0,1.0,-2.5861382484436035,2.5861315727233887,6.478227987827268e-06,1.99432373046875,1.0,1.0,0.0,122.68950653076172,133.0,25574.9296875,0.0,1530.7335205078125,1.0,283.1499938964844,285.01910400390625,291.2006530761719,292.8738098144531,293.1499938964844,293.1499938964844,283.1499938964844,24130.66796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332828044891357,1.0,0.0,0.0,3.271966457366944,3.271984815597534,7.143498805817217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.16064453125,0.0,1072.243896484375,1895.4371337890625,0.0,1882.655517578125,0.8061469793319702,1.0,0.0,3.0,1.0,0.0
12302520,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96728515625,0.8714351654052734,0.3808462917804718,0.3437300324440002,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.8230526447296143,0.3181504011154175,0.3029170930385589,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96728515625,0.8665452599525452,0.374107301235199,0.2628939747810364,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.7779037952423096,0.2680492103099823,0.2559027075767517,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.7288267016410828,0.2181212157011032,0.9918965101242064,285.96728515625,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4120788574219,285.9676513671875,1.0,0.4996995329856872,1.0,0.6499999761581421,0.0,1.0,-2.5899221897125244,2.5899157524108887,6.497253707493655e-06,1.997268795967102,1.0,1.0,0.0,123.34486389160156,136.0,25657.88671875,0.0,1538.7796630859375,1.0,283.1499938964844,285.0167541503906,291.2106018066406,292.8887023925781,293.1499938964844,293.1499938964844,283.1499938964844,24342.48828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344409227371216,1.0,0.0,0.0,3.286294460296631,3.286313056945801,7.206198802123254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.958984375,0.0,1086.3919677734375,1895.4371337890625,0.0,1892.4248046875,0.812572181224823,1.0,0.0,3.0,1.0,0.0
12302580,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.8689882159233093,0.3837290108203888,0.3464129865169525,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.821506917476654,0.3213113844394684,0.305999219417572,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.8632232546806335,0.3757444322109222,0.2641068398952484,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.7760991454124451,0.2704729437828064,0.2582964599132538,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676818847656,0.7265948057174683,0.2193830907344818,0.998073160648346,285.96783447265625,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.40460205078125,285.9683532714844,1.0,0.5042887330055237,1.0,0.6499999761581421,0.0,1.0,-2.60860538482666,2.6085987091064453,6.591620149265509e-06,2.01181960105896,1.0,1.0,0.0,126.58888244628906,139.0,26092.34765625,0.0,1578.855224609375,1.0,283.1499938964844,284.9991760253906,291.26141357421875,292.9656066894531,293.1499938964844,293.1499938964844,283.1499938964844,25646.96484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401670217514038,1.0,0.0,0.0,3.373198986053467,3.373218536376953,7.592367978759285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.017578125,0.0,1174.8790283203125,1895.4371337890625,0.0,1941.0037841796875,0.8338425755500793,1.0,0.0,3.0,1.0,0.0
12302640,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.8689882159233093,0.3837290108203888,0.3464129865169525,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.821506917476654,0.3213113844394684,0.305999219417572,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.8632232546806335,0.3757444322109222,0.2641068398952484,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.7760991454124451,0.2704729437828064,0.2582964599132538,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676818847656,0.7265948057174683,0.2193830907344818,0.998073160648346,285.96783447265625,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.40460205078125,285.9683532714844,1.0,0.5042887330055237,1.0,0.6499999761581421,0.0,1.0,-2.60860538482666,2.6085987091064453,6.591620149265509e-06,2.01181960105896,1.0,1.0,0.0,126.58888244628906,139.0,26092.34765625,0.0,1578.855224609375,1.0,283.1499938964844,284.9991760253906,291.26141357421875,292.9656066894531,293.1499938964844,293.1499938964844,283.1499938964844,25646.96484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401670217514038,1.0,0.0,0.0,3.373198986053467,3.373218536376953,7.592367978759285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.017578125,0.0,1174.8790283203125,1895.4371337890625,0.0,1941.0037841796875,0.8338425755500793,1.0,0.0,3.0,1.0,0.0
12302700,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.8678296804428101,0.3851465880870819,0.3477348387241363,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.8207892179489136,0.3228832483291626,0.307532399892807,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.8616506457328796,0.3765590786933899,0.2647112607955932,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7752529382705688,0.2716718018054962,0.2594810724258423,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.7255233526229858,0.2199990004301071,1.001092553138733,285.967041015625,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4010925292969,285.9673767089844,1.0,0.5065458416938782,1.0,0.6499999761581421,0.0,1.0,-2.617814064025879,2.617807388305664,6.638384093093919e-06,2.018992185592652,1.0,1.0,0.0,128.19317626953125,139.0,26316.798828125,0.0,1598.823974609375,1.0,283.1499938964844,284.9886169433594,291.2872314453125,293.0049743652344,293.1499938964844,293.1499938964844,283.1499938964844,26398.287109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429664134979248,1.0,0.0,0.0,3.422250986099243,3.422271251678467,7.814784908077854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.92236328125,0.0,1226.8822021484375,1895.4371337890625,0.0,1964.916259765625,0.843062698841095,1.0,0.0,3.0,1.0,0.0
12302760,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.866696298122406,0.3865485489368438,0.3490384817123413,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.8200942277908325,0.3244496881961822,0.3090579211711883,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.8601198792457581,0.3773715198040008,0.2653116583824157,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.7744297981262207,0.2728623151779175,0.2606556117534637,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713134765625,0.7244688868522644,0.2206052541732788,1.0040600299835205,285.97149658203125,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.3976745605469,285.9721069335937,1.0,0.5087789297103882,1.0,0.6499999761581421,0.0,1.0,-2.6269121170043945,2.62690544128418,6.684741038043285e-06,2.0260746479034424,1.0,1.0,0.0,129.79112243652344,142.0,26519.326171875,0.0,1618.7359619140625,1.0,283.1499938964844,284.98541259765625,291.3126220703125,293.0425720214844,293.1499938964844,293.1499938964844,283.1499938964844,26886.958984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456739544868469,1.0,0.0,0.0,3.4537811279296875,3.4538018703460693,7.959447998473479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.06103515625,0.0,1261.106689453125,1895.4371337890625,0.0,1988.143310546875,0.8535887598991394,1.0,0.0,3.0,1.0,0.0
12302820,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.864517867565155,0.3893012106418609,0.3516052365303039,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.818780779838562,0.3275644183158874,0.3120943605899811,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.8571910262107849,0.3789851367473602,0.2665077149868011,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.7728621363639832,0.2752179503440857,0.2629826068878174,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.7224187254905701,0.2217898368835449,1.0098758935928345,285.9769287109375,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3911437988281,285.97760009765625,1.0,0.5131847262382507,1.0,0.6499999761581421,0.0,1.0,-2.644867420196533,2.6448607444763184,6.7766804932034574e-06,2.0400424003601074,1.0,1.0,0.0,132.96726989746094,145.0,26940.09765625,0.0,1658.5008544921875,1.0,283.1499938964844,284.9740295410156,291.36395263671875,293.1194763183594,293.1499938964844,293.1499938964844,283.1499938964844,28090.953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751029372215271,1.0,0.0,0.0,3.530264377593994,3.5302858352661133,8.315871014019649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.02587890625,0.0,1346.7564697265625,1895.4371337890625,0.0,2034.36328125,0.8723434209823608,1.0,0.0,3.0,1.0,0.0
12302880,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.864517867565155,0.3893012106418609,0.3516052365303039,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.818780779838562,0.3275644183158874,0.3120943605899811,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.8571910262107849,0.3789851367473602,0.2665077149868011,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.7728621363639832,0.2752179503440857,0.2629826068878174,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.7224187254905701,0.2217898368835449,1.0098758935928345,285.9769287109375,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3911437988281,285.97760009765625,1.0,0.5131847262382507,1.0,0.6499999761581421,0.0,1.0,-2.644867420196533,2.6448607444763184,6.7766804932034574e-06,2.0400424003601074,1.0,1.0,0.0,132.96726989746094,145.0,26940.09765625,0.0,1658.5008544921875,1.0,283.1499938964844,284.9740295410156,291.36395263671875,293.1194763183594,293.1499938964844,293.1499938964844,283.1499938964844,28090.953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751029372215271,1.0,0.0,0.0,3.530264377593994,3.5302858352661133,8.315871014019649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.02587890625,0.0,1346.7564697265625,1895.4371337890625,0.0,2034.36328125,0.8723434209823608,1.0,0.0,3.0,1.0,0.0
12302940,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.8624206185340881,0.3919821083545685,0.3541081547737121,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.8175399303436279,0.3306528329849243,0.3151060342788696,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.8544025421142578,0.3805807530879974,0.2676916122436523,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.7713696360588074,0.2775380313396454,0.2652759850025177,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834899902344,0.7204185724258423,0.2229359596967697,1.0155186653137207,285.9837341308594,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.38494873046875,285.98443603515625,1.0,0.5175122022628784,1.0,0.6499999761581421,0.0,1.0,-2.6624536514282227,2.6624467372894287,6.867350748507306e-06,2.053729295730591,1.0,1.0,0.0,136.12831115722656,148.0,27354.271484375,0.0,1698.1512451171875,1.0,283.1499938964844,284.9644470214844,291.4148864746094,293.1957397460937,293.1499938964844,293.1499938964844,283.1499938964844,29265.259765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562657594680786,1.0,0.0,0.0,3.60329794883728,3.603320360183716,8.66350546857575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.7548828125,0.0,1432.08251953125,1895.4371337890625,0.0,2079.89990234375,0.8902639150619507,1.0,0.0,3.0,1.0,0.0
12303000,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.8624206185340881,0.3919821083545685,0.3541081547737121,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.8175399303436279,0.3306528329849243,0.3151060342788696,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.8544025421142578,0.3805807530879974,0.2676916122436523,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.7713696360588074,0.2775380313396454,0.2652759850025177,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834899902344,0.7204185724258423,0.2229359596967697,1.0155186653137207,285.9837341308594,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.38494873046875,285.98443603515625,1.0,0.5175122022628784,1.0,0.6499999761581421,0.0,1.0,-2.6624536514282227,2.6624467372894287,6.867350748507306e-06,2.053729295730591,1.0,1.0,0.0,136.12831115722656,148.0,27354.271484375,0.0,1698.1512451171875,1.0,283.1499938964844,284.9644470214844,291.4148864746094,293.1957397460937,293.1499938964844,293.1499938964844,283.1499938964844,29265.259765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562657594680786,1.0,0.0,0.0,3.60329794883728,3.603320360183716,8.66350546857575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.7548828125,0.0,1432.08251953125,1895.4371337890625,0.0,2079.89990234375,0.8902639150619507,1.0,0.0,3.0,1.0,0.0
12303060,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8603833317756653,0.3945874571800232,0.3565444946289062,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.8163534998893738,0.3337123990058899,0.3180910646915436,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.8517305254936218,0.3821547329425812,0.2688611447811126,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.7699342966079712,0.27982097864151,0.2675347030162811,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7184494733810425,0.2240428477525711,1.020986795425415,285.9913330078125,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3790283203125,285.9920654296875,1.0,0.521765410900116,1.0,0.6499999761581421,0.0,1.0,-2.679659128189087,2.679652214050293,6.956656761758495e-06,2.0671262741088867,1.0,1.0,0.0,139.28109741210938,151.0,27761.30078125,0.0,1737.6783447265625,1.0,283.1499938964844,284.95611572265625,291.4649353027344,293.2709045410156,293.1499938964844,293.1499938964844,283.1499938964844,30419.08203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613974213600159,1.0,0.0,0.0,3.673643589019776,3.6736669540405273,9.00507529877359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.07421875,0.0,1517.6048583984375,1895.4371337890625,0.0,2124.841064453125,0.9075328707695008,1.0,0.0,3.0,1.0,0.0
12303120,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8603833317756653,0.3945874571800232,0.3565444946289062,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.8163534998893738,0.3337123990058899,0.3180910646915436,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.8517305254936218,0.3821547329425812,0.2688611447811126,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.7699342966079712,0.27982097864151,0.2675347030162811,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7184494733810425,0.2240428477525711,1.020986795425415,285.9913330078125,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3790283203125,285.9920654296875,1.0,0.521765410900116,1.0,0.6499999761581421,0.0,1.0,-2.679659128189087,2.679652214050293,6.956656761758495e-06,2.0671262741088867,1.0,1.0,0.0,139.28109741210938,151.0,27761.30078125,0.0,1737.6783447265625,1.0,283.1499938964844,284.95611572265625,291.4649353027344,293.2709045410156,293.1499938964844,293.1499938964844,283.1499938964844,30419.08203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613974213600159,1.0,0.0,0.0,3.673643589019776,3.6736669540405273,9.00507529877359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.07421875,0.0,1517.6048583984375,1895.4371337890625,0.0,2124.841064453125,0.9075328707695008,1.0,0.0,3.0,1.0,0.0
12303180,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.8583890795707703,0.3971119523048401,0.3589101433753967,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.81520676612854,0.3367395997047424,0.3210466206073761,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.8491561412811279,0.3837031424045563,0.2700138092041015,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.7685420513153076,0.2820647358894348,0.2697571516036987,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.7164958119392395,0.2251096218824386,1.0262775421142578,285.99932861328125,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3732604980469,286.00006103515625,1.0,0.5259459614753723,1.0,0.6499999761581421,0.0,1.0,-2.696467876434326,2.696460962295532,7.044471203698777e-06,2.080220460891724,1.0,1.0,0.0,142.43026733398438,139.0,28160.30859375,0.0,1777.055419921875,1.0,283.1499938964844,284.9486694335937,291.5137023925781,293.34442138671875,293.1499938964844,293.1499938964844,283.1499938964844,31558.697265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664266228675842,1.0,0.0,0.0,3.7418253421783447,3.741849422454834,9.342439852844108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.8056640625,0.0,1603.681884765625,1895.4371337890625,0.0,2169.173095703125,0.9242761731147766,1.0,0.0,3.0,1.0,0.0
12303240,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.8583890795707703,0.3971119523048401,0.3589101433753967,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.81520676612854,0.3367395997047424,0.3210466206073761,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.8491561412811279,0.3837031424045563,0.2700138092041015,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.7685420513153076,0.2820647358894348,0.2697571516036987,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.7164958119392395,0.2251096218824386,1.0262775421142578,285.99932861328125,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3732604980469,286.00006103515625,1.0,0.5259459614753723,1.0,0.6499999761581421,0.0,1.0,-2.696467876434326,2.696460962295532,7.044471203698777e-06,2.080220460891724,1.0,1.0,0.0,142.43026733398438,139.0,28160.30859375,0.0,1777.055419921875,1.0,283.1499938964844,284.9486694335937,291.5137023925781,293.34442138671875,293.1499938964844,293.1499938964844,283.1499938964844,31558.697265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664266228675842,1.0,0.0,0.0,3.7418253421783447,3.741849422454834,9.342439852844108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.8056640625,0.0,1603.681884765625,1895.4371337890625,0.0,2169.173095703125,0.9242761731147766,1.0,0.0,3.0,1.0,0.0
12303300,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.8607918620109558,0.3983442485332489,0.3599801957607269,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.8177431225776672,0.3382408916950226,0.3224220871925354,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.8511767983436584,0.3844680786132812,0.2705167531967163,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.77093106508255,0.283172458410263,0.2707639038562774,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.7182456254959106,0.2256291508674621,1.0284266471862793,286.0010070800781,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.3704833984375,286.00146484375,1.0,0.5260778069496155,1.0,0.6499999761581421,0.0,1.0,-2.703806161880493,2.70379900932312,7.083051968947984e-06,2.085970163345337,1.0,1.0,0.0,141.66099548339844,139.0,28358.248046875,0.0,1784.5010986328125,1.0,283.1499938964844,284.9419250488281,291.5376281738281,293.3810119628906,293.1499938964844,293.1499938964844,283.1499938964844,32257.98828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689170837402344,1.0,0.0,0.0,3.78305459022522,3.7830793857574463,9.549453352519777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.357421875,0.0,1657.27880859375,1895.4371337890625,0.0,2191.227783203125,0.9315942525863647,1.0,0.0,3.0,1.0,0.0
12303360,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.8653033375740051,0.3995668590068817,0.3609834611415863,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.8221309781074524,0.339741975069046,0.3237383663654327,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.8552435040473938,0.3852358162403106,0.2709774076938629,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.7752336859703064,0.2842791676521301,0.2717108726501465,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.721611499786377,0.2261485159397125,1.0302963256835938,286.0063171386719,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.3678283691406,286.00689697265625,1.0,0.5254323482513428,1.0,0.6499999761581421,0.0,1.0,-2.7105329036712646,2.710525751113892,7.118476332834689e-06,2.091224908828736,1.0,1.0,0.0,139.5111846923828,127.0,28530.83203125,0.0,1784.6785888671875,1.0,283.1499938964844,284.9407958984375,291.5604553222656,293.4149169921875,293.1499938964844,293.1499938964844,283.1499938964844,32683.955078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713067531585693,1.0,0.0,0.0,3.807950258255005,3.8079752922058105,9.675553656052216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.71728515625,0.0,1690.2137451171875,1895.4371337890625,0.0,2212.451416015625,0.9405205845832824,1.0,0.0,3.0,1.0,0.0
12303420,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.8788919448852539,0.4019770920276642,0.3628751933574676,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.8347260355949402,0.3427434265613556,0.3262782990932464,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.8678304553031921,0.386776864528656,0.2718358337879181,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.7879428863525391,0.2864918410778045,0.27351114153862,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01177978515625,0.7315675616264343,0.2271919399499893,1.0336096286773682,286.011962890625,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36285400390625,286.01251220703125,1.0,0.5225038528442383,1.0,0.6499999761581421,0.0,1.0,-2.723036527633667,2.723029375076294,7.184558853623457e-06,2.1009929180145264,1.0,1.0,0.0,132.79412841796875,115.0,28880.234375,0.0,1772.3583984375,1.0,283.1499938964844,284.93231201171875,291.60467529296875,293.4814453125,293.1499938964844,293.1499938964844,283.04998779296875,33808.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759193181991577,1.0,0.0,0.0,3.872896194458008,3.872921943664551,1.0008408253270318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.99560546875,0.0,1778.1788330078125,1895.4371337890625,0.0,2253.580322265625,0.955475091934204,1.0,0.0,3.0,1.0,0.0
12303480,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.8788919448852539,0.4019770920276642,0.3628751933574676,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.8347260355949402,0.3427434265613556,0.3262782990932464,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.8678304553031921,0.386776864528656,0.2718358337879181,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.7879428863525391,0.2864918410778045,0.27351114153862,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01177978515625,0.7315675616264343,0.2271919399499893,1.0336096286773682,286.011962890625,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36285400390625,286.01251220703125,1.0,0.5225038528442383,1.0,0.6499999761581421,0.0,1.0,-2.723036527633667,2.723029375076294,7.184558853623457e-06,2.1009929180145264,1.0,1.0,0.0,132.79412841796875,115.0,28880.234375,0.0,1772.3583984375,1.0,283.1499938964844,284.93231201171875,291.60467529296875,293.4814453125,293.1499938964844,293.1499938964844,283.04998779296875,33808.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759193181991577,1.0,0.0,0.0,3.872896194458008,3.872921943664551,1.0008408253270318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.99560546875,0.0,1778.1788330078125,1895.4371337890625,0.0,2253.580322265625,0.955475091934204,1.0,0.0,3.0,1.0,0.0
12303540,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94390869140625,0.8976061940193176,0.4039263725280761,0.3644052147865295,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94390869140625,0.8519577980041504,0.345484048128128,0.328581839799881,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94390869140625,0.8855709433555603,0.3879887759685516,0.2724901437759399,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.8051866888999939,0.2884805500507355,0.2750985324382782,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439697265625,0.7452945113182068,0.2280569374561309,1.0360634326934814,285.94390869140625,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3548278808594,285.94384765625,1.0,0.5180221199989319,1.0,0.6499999761581421,0.0,1.0,-2.7332897186279297,2.7332825660705566,7.239063961606007e-06,2.109044313430786,1.0,1.0,0.0,124.08998107910156,103.0,29408.634765625,0.0,1747.2554931640625,1.0,283.0521240234375,284.8432006835937,291.6639709472656,293.58673095703125,293.1499938964844,293.1499938964844,282.75,34748.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853109836578369,1.0,0.0,0.0,3.9263854026794434,3.926411867141724,1.0286771612300072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.33251953125,0.0,1852.8773193359373,1895.4371337890625,0.0,2337.953125,0.9665318727493286,1.0,0.0,3.0,1.0,0.0
