time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303600,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94390869140625,0.8976061940193176,0.4039263725280761,0.3644052147865295,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94390869140625,0.8519577980041504,0.345484048128128,0.328581839799881,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94390869140625,0.8855709433555603,0.3879887759685516,0.2724901437759399,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.8051866888999939,0.2884805500507355,0.2750985324382782,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439697265625,0.7452945113182068,0.2280569374561309,1.0360634326934814,285.94390869140625,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3548278808594,285.94384765625,1.0,0.5180221199989319,1.0,0.6499999761581421,0.0,1.0,-2.7332897186279297,2.7332825660705566,7.239063961606007e-06,2.109044313430786,1.0,1.0,0.0,124.08998107910156,103.0,29408.634765625,0.0,1747.2554931640625,1.0,283.0521240234375,284.8432006835937,291.6639709472656,293.58673095703125,293.1499938964844,293.1499938964844,282.75,34748.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853109836578369,1.0,0.0,0.0,3.9263854026794434,3.926411867141724,1.0286771612300072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.33251953125,0.0,1852.8773193359373,1895.4371337890625,0.0,2337.953125,0.9665318727493286,1.0,0.0,3.0,1.0,0.0
12303660,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72930908203125,0.9177256226539612,0.4045847654342651,0.365007072687149,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.8702434301376343,0.3472169935703277,0.3301079571247101,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293395996094,0.9040511846542358,0.3881997764110565,0.272602915763855,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8218227624893188,0.2896400094032287,0.2760576605796814,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7302551269531,0.7598851323127747,0.2283206135034561,1.0364720821380615,285.72930908203125,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3399658203125,285.7271423339844,1.0,0.513067901134491,1.0,0.6499999761581421,0.0,1.0,-2.737634420394897,2.7376270294189453,7.262436611199519e-06,2.112557172775269,1.0,1.0,0.0,115.8415985107422,103.0,30265.111328125,0.0,1715.26806640625,1.0,282.7598876953125,284.5943603515625,291.74041748046875,293.75311279296875,293.1499938964844,293.1499938964844,282.75,35204.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030197024345398,1.0,0.0,0.0,3.952075481414795,3.9521021842956543,1.0421823617434711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.2421875,0.0,1889.4857177734373,1895.4371337890625,0.0,2499.065673828125,0.9726439118385316,1.0,0.0,3.0,1.0,0.0
12303720,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247314453125,0.920776665210724,0.404645174741745,0.3650064170360565,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248229980469,0.8728991150856018,0.3474244773387909,0.330256849527359,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247619628906,0.9067677855491638,0.3881955742835998,0.272563636302948,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250061035156,0.8241024017333984,0.2897708415985107,0.2761363089084625,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.7620053887367249,0.2283303141593933,1.0363141298294067,285.7247314453125,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.33770751953125,285.7235107421875,1.0,0.5123156309127808,1.0,0.6499999761581421,0.0,1.0,-2.7376701831817627,2.7376630306243896,7.262647159222979e-06,2.1125943660736084,1.0,1.0,0.0,114.71208953857422,91.0,30290.216796875,0.0,1710.04931640625,1.0,282.7561950683594,284.5893859863281,291.736083984375,293.7437744140625,293.1499938964844,293.1499938964844,282.45001220703125,35252.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039345145225525,1.0,0.0,0.0,3.9547581672668457,3.954785108566284,1.0435976491862675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.70947265625,0.0,1893.336181640625,1895.4371337890625,0.0,2507.4521484375,0.9732820987701416,1.0,0.0,3.0,1.0,0.0
12303780,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.9488685131072998,0.4044256806373596,0.364627331495285,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.8976831436157227,0.348644345998764,0.3311765491962433,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.496826171875,0.9338685870170592,0.3875496089458465,0.271962821483612,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.8451396226882935,0.2904101312160492,0.2764976620674133,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.7819467186927795,0.2280156165361404,1.0337133407592771,285.4967956542969,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3148498535156,285.4954833984375,1.0,0.5054527521133423,1.0,0.6499999761581421,0.0,1.0,-2.734912157058716,2.7349050045013428,7.248248948599212e-06,2.1105730533599854,1.0,1.0,0.0,105.0655746459961,79.0,31090.689453125,0.0,1660.9722900390625,1.0,282.4561462402344,284.3297119140625,291.7635498046875,293.83074951171875,293.1499938964844,293.1499938964844,282.1499938964844,35554.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199526071548462,1.0,0.0,0.0,3.971667528152466,3.9716947078704834,1.052541051649314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.7001953125,0.0,1917.7264404296875,1895.4371337890625,0.0,2655.130126953125,0.977304458618164,1.0,0.0,3.0,1.0,0.0
12303840,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.9488685131072998,0.4044256806373596,0.364627331495285,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.8976831436157227,0.348644345998764,0.3311765491962433,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.496826171875,0.9338685870170592,0.3875496089458465,0.271962821483612,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.8451396226882935,0.2904101312160492,0.2764976620674133,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.7819467186927795,0.2280156165361404,1.0337133407592771,285.4967956542969,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3148498535156,285.4954833984375,1.0,0.5054527521133423,1.0,0.6499999761581421,0.0,1.0,-2.734912157058716,2.7349050045013428,7.248248948599212e-06,2.1105730533599854,1.0,1.0,0.0,105.0655746459961,79.0,31090.689453125,0.0,1660.9722900390625,1.0,282.4561462402344,284.3297119140625,291.7635498046875,293.83074951171875,293.1499938964844,293.1499938964844,282.1499938964844,35554.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199526071548462,1.0,0.0,0.0,3.971667528152466,3.9716947078704834,1.052541051649314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.7001953125,0.0,1917.7264404296875,1895.4371337890625,0.0,2655.130126953125,0.977304458618164,1.0,0.0,3.0,1.0,0.0
12303900,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33843994140625,0.9643468260765076,0.4041562676429748,0.3642898797988891,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392333984375,0.9129299521446228,0.3491087555885315,0.3314854204654693,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3386535644531,0.949919044971466,0.3870753347873688,0.2715448141098022,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.8579561710357666,0.290594071149826,0.2765354216098785,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.7939704060554504,0.2277287691831588,1.031754732131958,285.33843994140625,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3032531738281,285.3285217285156,1.0,0.5016670227050781,1.0,0.6499999761581421,0.0,1.0,-2.7320687770843506,2.732061624526977,7.233247742988169e-06,2.108408212661743,1.0,1.0,0.0,100.03109741210938,79.0,31897.748046875,0.0,1633.3546142578125,1.0,282.1933288574219,284.1282958984375,291.8028869628906,293.9695129394531,293.1499938964844,293.1499938964844,282.1499938964844,35656.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294129371643066,1.0,0.0,0.0,3.977348327636719,3.977375507354736,1.05555409390945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.76806640625,0.0,1925.967041015625,1895.4371337890625,0.0,2742.9814453125,0.9786556363105774,1.0,0.0,3.0,1.0,0.0
12303960,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919921875,0.9797420501708984,0.4037934839725494,0.3637653589248657,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.9313063621520996,0.3494895994663238,0.3316535949707031,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.9664896726608276,0.3865174651145935,0.271009087562561,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922058105469,0.8725709319114685,0.2906999886035919,0.2764481604099273,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.8073066473007202,0.2273675203323364,1.029271960258484,285.2919921875,284.95001220703125,296.7856140136719,288.7357482910156,296.7843017578125,297.2913818359375,285.2909851074219,1.0,0.4976581037044525,1.0,0.6499999761581421,0.0,1.0,-2.7279093265533447,2.727902173995972,7.211284355435055e-06,2.1052191257476807,1.0,1.0,0.0,94.95874786376952,82.0,32033.0,0.0,1603.718017578125,1.0,282.1555480957031,284.0804443359375,291.7841186523437,293.9066467285156,293.1499938964844,293.1499938964844,281.8500061035156,35735.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327380418777466,1.0,0.0,0.0,3.981729030609131,3.981756448745728,1.0578806950434227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.79345703125,0.0,1932.338134765625,1895.4371337890625,0.0,2773.948486328125,0.9796976447105408,1.0,0.0,3.0,1.0,0.0
12304020,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.993079662322998,0.4028922617435455,0.3628610670566559,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9501523375511168,0.3501076996326446,0.3321147561073303,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9811024069786072,0.3852812647819519,0.2700581848621368,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.8878578543663025,0.2907800078392029,0.2763985097408294,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8196418285369873,0.2265241593122482,1.0248836278915403,285.094482421875,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.2687683105469,285.0933532714844,1.0,0.4938563406467438,1.0,0.6499999761581421,0.0,1.0,-2.720899820327759,2.7208926677703857,7.174267466325546e-06,2.0998075008392334,1.0,1.0,0.0,90.24746704101562,100.0,32997.26953125,0.0,1571.7738037109375,1.0,281.85601806640625,283.8359680175781,291.8081970214844,293.9886169433594,293.1499938964844,293.1499938964844,281.54998779296875,35842.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444485664367676,1.0,0.0,0.0,3.9877099990844727,3.987737417221069,1.061061084328685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.44189453125,0.0,1941.058837890625,1895.4371337890625,0.0,2883.30517578125,0.9811201691627502,1.0,0.0,3.0,1.0,0.0
12304080,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.993079662322998,0.4028922617435455,0.3628610670566559,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9501523375511168,0.3501076996326446,0.3321147561073303,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9811024069786072,0.3852812647819519,0.2700581848621368,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.8878578543663025,0.2907800078392029,0.2763985097408294,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8196418285369873,0.2265241593122482,1.0248836278915403,285.094482421875,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.2687683105469,285.0933532714844,1.0,0.4938563406467438,1.0,0.6499999761581421,0.0,1.0,-2.720899820327759,2.7208926677703857,7.174267466325546e-06,2.0998075008392334,1.0,1.0,0.0,90.24746704101562,100.0,32997.26953125,0.0,1571.7738037109375,1.0,281.85601806640625,283.8359680175781,291.8081970214844,293.9886169433594,293.1499938964844,293.1499938964844,281.54998779296875,35842.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444485664367676,1.0,0.0,0.0,3.9877099990844727,3.987737417221069,1.061061084328685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.44189453125,0.0,1941.058837890625,1895.4371337890625,0.0,2883.30517578125,0.9811201691627502,1.0,0.0,3.0,1.0,0.0
12304140,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9772456288337708,0.4016370773315429,0.3620053827762604,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9311507940292358,0.3504672050476074,0.3327069580554962,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9631481170654296,0.3837989568710327,0.2692144811153412,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8715694546699524,0.2906251549720764,0.2765008509159088,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8041941523551941,0.2254725992679596,1.0213240385055542,284.8991394042969,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2464904785156,284.89813232421875,1.0,0.4967141151428222,1.0,0.6499999761581421,0.0,1.0,-2.7154126167297363,2.715405464172364,7.145335075620096e-06,2.0955610275268555,0.9987934231758118,0.9987934231758118,0.0,94.83888244628906,118.0,34016.71484375,0.0,1585.2080078125,1.0,281.5559997558594,283.5954895019531,291.8330993652344,294.07440185546875,293.1499938964844,293.1499938964844,281.25,35940.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560670018196106,1.0,0.0,0.0,3.990380048751831,3.990407466888428,1.0624825108607183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.81884765625,0.0,1945.3668212890625,1895.4371337890625,0.0,2992.124755859375,0.9817809462547302,1.0,0.0,3.0,1.0,0.0
12304200,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9772456288337708,0.4016370773315429,0.3620053827762604,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9311507940292358,0.3504672050476074,0.3327069580554962,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9631481170654296,0.3837989568710327,0.2692144811153412,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8715694546699524,0.2906251549720764,0.2765008509159088,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8041941523551941,0.2254725992679596,1.0213240385055542,284.8991394042969,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2464904785156,284.89813232421875,1.0,0.4967141151428222,1.0,0.6499999761581421,0.0,1.0,-2.7154126167297363,2.715405464172364,7.145335075620096e-06,2.0955610275268555,0.9987934231758118,0.9987934231758118,0.0,94.83888244628906,118.0,34016.71484375,0.0,1585.2080078125,1.0,281.5559997558594,283.5954895019531,291.8330993652344,294.07440185546875,293.1499938964844,293.1499938964844,281.25,35940.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560670018196106,1.0,0.0,0.0,3.990380048751831,3.990407466888428,1.0624825108607183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.81884765625,0.0,1945.3668212890625,1895.4371337890625,0.0,2992.124755859375,0.9817809462547302,1.0,0.0,3.0,1.0,0.0
12304260,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.942160964012146,0.4000259637832641,0.3610454797744751,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.8968528509140015,0.3505654036998749,0.3332791030406952,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.9257861375808716,0.3820712268352508,0.2683663070201874,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.8428238034248352,0.2902313470840454,0.276604026556015,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.7754676342010498,0.2242094278335571,1.0178874731063845,284.7086181640625,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245788574219,284.70758056640625,1.0,0.5031527876853943,1.0,0.6499999761581421,0.0,1.0,-2.7099220752716064,2.7099149227142334,7.116484539437806e-06,2.091331243515014,0.9939621686935424,0.9939621686935424,0.0,105.18013763427734,136.0,35104.2578125,0.0,1625.141845703125,1.0,281.2559814453125,283.3622436523437,291.8571472167969,294.1654052734375,293.1499938964844,293.1499938964844,280.95001220703125,36099.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683479428291321,1.0,0.0,0.0,3.987234354019165,3.9872617721557617,1.0608080174279166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.65966796875,0.0,1942.53466796875,1895.4371337890625,0.0,3107.31298828125,0.9811587929725648,1.0,0.0,3.0,1.0,0.0
12304320,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.942160964012146,0.4000259637832641,0.3610454797744751,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.8968528509140015,0.3505654036998749,0.3332791030406952,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.9257861375808716,0.3820712268352508,0.2683663070201874,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.8428238034248352,0.2902313470840454,0.276604026556015,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.7754676342010498,0.2242094278335571,1.0178874731063845,284.7086181640625,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245788574219,284.70758056640625,1.0,0.5031527876853943,1.0,0.6499999761581421,0.0,1.0,-2.7099220752716064,2.7099149227142334,7.116484539437806e-06,2.091331243515014,0.9939621686935424,0.9939621686935424,0.0,105.18013763427734,136.0,35104.2578125,0.0,1625.141845703125,1.0,281.2559814453125,283.3622436523437,291.8571472167969,294.1654052734375,293.1499938964844,293.1499938964844,280.95001220703125,36099.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683479428291321,1.0,0.0,0.0,3.987234354019165,3.9872617721557617,1.0608080174279166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.65966796875,0.0,1942.53466796875,1895.4371337890625,0.0,3107.31298828125,0.9811587929725648,1.0,0.0,3.0,1.0,0.0
12304380,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5168762207031,0.9025205969810486,0.3979918658733368,0.3598575294017792,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169372558594,0.8643488883972168,0.350398302078247,0.3337374031543731,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.51690673828125,0.8885360360145569,0.3800998032093048,0.2674465179443359,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.8142683506011963,0.2895988523960113,0.2766169905662536,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5173645019531,0.7469741702079773,0.2227489203214645,1.0141851902008057,284.5168762207031,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.20263671875,284.5157470703125,1.0,0.5116108655929565,1.0,0.6499999761581421,0.0,1.0,-2.703507423400879,2.703500270843506,7.082833235472208e-06,2.0863804817199707,0.9865661859512328,0.9865661859512328,0.0,118.90049743652344,154.0,36141.2578125,0.0,1679.1380615234375,1.0,280.9559936523437,283.1296691894531,291.874267578125,294.2485046386719,293.1499938964844,293.1499938964844,280.6499938964844,36277.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880902886390686,1.0,0.0,0.0,3.97757625579834,3.977603435516357,1.0556751703916234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.9912109375,0.0,1931.329833984375,1895.4371337890625,0.0,3225.041748046875,0.97907817363739,1.0,0.0,3.0,1.0,0.0
12304440,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5168762207031,0.9025205969810486,0.3979918658733368,0.3598575294017792,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169372558594,0.8643488883972168,0.350398302078247,0.3337374031543731,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.51690673828125,0.8885360360145569,0.3800998032093048,0.2674465179443359,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.8142683506011963,0.2895988523960113,0.2766169905662536,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5173645019531,0.7469741702079773,0.2227489203214645,1.0141851902008057,284.5168762207031,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.20263671875,284.5157470703125,1.0,0.5116108655929565,1.0,0.6499999761581421,0.0,1.0,-2.703507423400879,2.703500270843506,7.082833235472208e-06,2.0863804817199707,0.9865661859512328,0.9865661859512328,0.0,118.90049743652344,154.0,36141.2578125,0.0,1679.1380615234375,1.0,280.9559936523437,283.1296691894531,291.874267578125,294.2485046386719,293.1499938964844,293.1499938964844,280.6499938964844,36277.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880902886390686,1.0,0.0,0.0,3.97757625579834,3.977603435516357,1.0556751703916234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.9912109375,0.0,1931.329833984375,1895.4371337890625,0.0,3225.041748046875,0.97907817363739,1.0,0.0,3.0,1.0,0.0
12304500,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690795898437,0.8859489560127258,0.3968395590782165,0.359205961227417,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3697204589844,0.8498836159706116,0.3502305746078491,0.3339415192604065,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3692932128906,0.8723902106285095,0.3790487647056579,0.2669854462146759,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3708801269531,0.8001628518104553,0.2892079353332519,0.2766022384166717,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729858398437,0.734453022480011,0.2219601422548294,1.0122805833816528,284.3690490722656,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1920471191406,284.35986328125,1.0,0.5162875652313232,1.0,0.6499999761581421,0.0,1.0,-2.7001097202301025,2.7001028060913086,7.065025783958845e-06,2.08375096321106,0.9812648892402648,0.9812648892402648,0.0,126.54345703125,154.0,37063.16015625,0.0,1709.3609619140625,1.0,280.69342041015625,282.9405822753906,291.9076232910156,294.3888244628906,293.1499938964844,293.1499938964844,280.6499938964844,36385.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897294998168945,1.0,0.0,0.0,3.970164299011232,3.970191478729248,1.0517444479773983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.060546875,0.0,1922.5291748046875,1895.4371337890625,0.0,3307.677490234375,0.9774416089057922,1.0,0.0,3.0,1.0,0.0
12304560,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3232116699219,0.8703026175498962,0.3955600261688232,0.3583765625953674,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3232727050781,0.8365316390991211,0.3499738574028015,0.3340356349945068,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3232421875,0.8573630452156067,0.37791308760643,0.2664364576339721,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.32342529296875,0.7863973379135132,0.2887384295463562,0.2764963507652282,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236694335937,0.7226569652557373,0.2211061269044876,1.0100539922714231,284.3232116699219,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.18121337890625,284.3221435546875,1.0,0.5211179852485657,1.0,0.6499999761581421,0.0,1.0,-2.695764303207397,2.6957573890686035,7.042283868941013e-06,2.080387830734253,0.9765825867652892,0.9765825867652892,0.0,134.66278076171875,157.0,37119.52734375,0.0,1740.291748046875,1.0,280.65557861328125,282.8973999023437,291.8837280273437,294.3205261230469,293.1499938964844,293.1499938964844,280.3500061035156,36478.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931232690811157,1.0,0.0,0.0,3.9605865478515625,3.96061372756958,1.0466760613780934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.9521484375,0.0,1910.8309326171875,1895.4371337890625,0.0,3339.4033203125,0.9753576517105104,1.0,0.0,3.0,1.0,0.0
12304620,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1279602050781,0.8512564301490784,0.3928247392177582,0.3564205467700958,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280212402344,0.8205373287200928,0.3493140041828155,0.3339153230190277,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.12799072265625,0.8392624258995056,0.3755256831645965,0.2651415765285492,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282043457031,0.7696192860603333,0.2876753509044647,0.2759874761104584,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285095214844,0.7068111896514893,0.2193025946617126,1.004272222518921,284.1279296875,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1610717773437,284.1266784667969,1.0,0.5264859795570374,1.0,0.6499999761581421,0.0,1.0,-2.6841578483581543,2.6841509342193604,6.981741989875445e-06,2.071415424346924,0.963988482952118,0.963988482952118,0.0,145.61331176757812,145.0,38004.07421875,0.0,1773.2740478515625,1.0,280.35595703125,282.66607666015625,291.88482666015625,294.3796691894531,293.1499938964844,293.1499938964844,280.04998779296875,36709.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045783877372742,1.0,0.0,0.0,3.9351999759674072,3.9352269172668457,1.0333010322938208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.509765625,0.0,1879.9383544921875,1895.4371337890625,0.0,3446.222900390625,0.9697632789611816,1.0,0.0,3.0,1.0,0.0
12304680,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1279602050781,0.8512564301490784,0.3928247392177582,0.3564205467700958,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280212402344,0.8205373287200928,0.3493140041828155,0.3339153230190277,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.12799072265625,0.8392624258995056,0.3755256831645965,0.2651415765285492,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282043457031,0.7696192860603333,0.2876753509044647,0.2759874761104584,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285095214844,0.7068111896514893,0.2193025946617126,1.004272222518921,284.1279296875,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1610717773437,284.1266784667969,1.0,0.5264859795570374,1.0,0.6499999761581421,0.0,1.0,-2.6841578483581543,2.6841509342193604,6.981741989875445e-06,2.071415424346924,0.963988482952118,0.963988482952118,0.0,145.61331176757812,145.0,38004.07421875,0.0,1773.2740478515625,1.0,280.35595703125,282.66607666015625,291.88482666015625,294.3796691894531,293.1499938964844,293.1499938964844,280.04998779296875,36709.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045783877372742,1.0,0.0,0.0,3.9351999759674072,3.9352269172668457,1.0333010322938208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.509765625,0.0,1879.9383544921875,1895.4371337890625,0.0,3446.222900390625,0.9697632789611816,1.0,0.0,3.0,1.0,0.0
12304740,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.92840576171875,0.8461999893188477,0.3898895382881164,0.3539311587810516,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9284973144531,0.8170598149299622,0.3484812378883362,0.333263099193573,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9284362792969,0.8345871567726135,0.3730007410049438,0.2634790241718292,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286804199219,0.7657149434089661,0.2864760756492615,0.2749792337417602,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92901611328125,0.7019695043563843,0.2174088656902313,0.9963147044181824,283.92840576171875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1427307128906,283.9268493652344,1.0,0.5250428318977356,1.0,0.6499999761581421,0.0,1.0,-2.6676156520843506,2.6676087379455566,6.895849764987361e-06,2.058600425720215,0.9487105011940002,0.9487105011940002,0.0,147.3131866455078,133.0,38873.734375,0.0,1756.5023193359375,1.0,280.05621337890625,282.4407653808594,291.8809814453125,294.4319152832031,293.1499938964844,293.1499938964844,279.75,36981.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915447473526001,1.0,0.0,0.0,3.8998889923095694,3.8999156951904297,1.014840449897747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.763671875,0.0,1837.20263671875,1895.4371337890625,0.0,3547.0869140625,0.9619675278663636,1.0,0.0,3.0,1.0,0.0
12304800,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.92840576171875,0.8461999893188477,0.3898895382881164,0.3539311587810516,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9284973144531,0.8170598149299622,0.3484812378883362,0.333263099193573,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9284362792969,0.8345871567726135,0.3730007410049438,0.2634790241718292,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286804199219,0.7657149434089661,0.2864760756492615,0.2749792337417602,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92901611328125,0.7019695043563843,0.2174088656902313,0.9963147044181824,283.92840576171875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1427307128906,283.9268493652344,1.0,0.5250428318977356,1.0,0.6499999761581421,0.0,1.0,-2.6676156520843506,2.6676087379455566,6.895849764987361e-06,2.058600425720215,0.9487105011940002,0.9487105011940002,0.0,147.3131866455078,133.0,38873.734375,0.0,1756.5023193359375,1.0,280.05621337890625,282.4407653808594,291.8809814453125,294.4319152832031,293.1499938964844,293.1499938964844,279.75,36981.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915447473526001,1.0,0.0,0.0,3.8998889923095694,3.8999156951904297,1.014840449897747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.763671875,0.0,1837.20263671875,1895.4371337890625,0.0,3547.0869140625,0.9619675278663636,1.0,0.0,3.0,1.0,0.0
12304860,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7294006347656,0.8482894897460938,0.3869257867336273,0.3512148261070251,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7294921875,0.8202923536300659,0.3475553691387176,0.3323091268539428,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7294311523437,0.8368069529533386,0.3704818487167358,0.2616636753082275,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7297058105469,0.7684875130653381,0.2852373719215393,0.2737185359001159,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7301330566406,0.7035903930664062,0.2155553102493286,0.9875048995018004,283.7293701171875,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1269226074219,283.7275695800781,1.0,0.5200851559638977,1.0,0.6499999761581421,0.0,1.0,-2.6489243507385254,2.6489174365997314,6.799331458751112e-06,2.0440685749053955,0.9314206838607788,0.9314206838607788,0.0,143.60670471191406,133.0,39656.06640625,0.0,1712.3326416015625,1.0,279.7577819824219,282.2189636230469,291.8741149902344,294.4786682128906,293.1499938964844,293.1499938964844,279.75,37295.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254459738731384,1.0,0.0,0.0,3.854788064956665,3.854814529418945,9.915036116581175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.23828125,0.0,1783.3983154296875,1895.4371337890625,0.0,3639.329833984375,0.95200914144516,1.0,0.0,3.0,1.0,0.0
12304920,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279663085937,0.8484773635864258,0.3868122100830078,0.3510950803756714,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.72802734375,0.8205217719078064,0.3475218117237091,0.3322632610797882,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279968261719,0.8369972705841064,0.3703844547271728,0.2615838646888733,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7282409667969,0.7686986923217773,0.285190224647522,0.2736607491970062,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7286071777344,0.7037491202354431,0.2154821902513504,0.9871183037757874,283.7279357910156,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1263427734375,283.72637939453125,1.0,0.5198240876197815,1.0,0.6499999761581421,0.0,1.0,-2.64809513092041,2.648088455200196,6.7950604716315866e-06,2.0434212684631348,0.9307501316070556,0.9307501316070556,0.0,143.37698364257812,121.0,39644.2265625,0.0,1710.0916748046875,1.0,279.7566833496094,282.218017578125,291.870849609375,294.47216796875,293.1499938964844,293.1499938964844,279.45001220703125,37304.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925439476966858,1.0,0.0,0.0,3.852705001831055,3.852731227874756,9.904322268994292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.05810546875,0.0,1780.904296875,1895.4371337890625,0.0,3639.269775390625,0.9515484571456908,1.0,0.0,3.0,1.0,0.0
12304980,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.53466796875,0.854461669921875,0.383967787027359,0.3484006822109222,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5347900390625,0.8272488713264465,0.346568614244461,0.3311907947063446,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5346984863281,0.8429679870605469,0.3679898381233215,0.2597885727882385,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350952148437,0.7750989198684692,0.2839832007884979,0.2723359167575836,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.53564453125,0.7088651657104492,0.213757038116455,0.9784286618232728,283.5346374511719,284.95001220703125,297.0520935058594,288.82861328125,297.0522155761719,297.1129150390625,283.5323791503906,1.0,0.5132401585578918,1.0,0.6499999761581421,0.0,1.0,-2.6293790340423584,2.629372358322144,6.699098321405472e-06,2.0288565158843994,0.9123821258544922,0.9123821258544922,0.0,137.16726684570312,121.0,40365.640625,0.0,1655.251708984375,1.0,279.4607849121094,282.0035095214844,291.8669128417969,294.5225524902344,293.1499938964844,293.1499938964844,279.45001220703125,37656.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343296885490416,1.0,0.0,0.0,3.7989113330841056,3.7989370822906494,9.62967419582128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.4033203125,0.0,1718.1322021484375,1895.4371337890625,0.0,3720.762451171875,0.9396852254867554,1.0,0.0,3.0,1.0,0.0
12305040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5304260253906,0.855448305606842,0.3836321234703064,0.348039299249649,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5304870605469,0.8283078074455261,0.3464595377445221,0.3310382962226867,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53045654296875,0.8439459204673767,0.3677029609680176,0.259548157453537,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5306701660156,0.776127278804779,0.2838403284549713,0.2721537947654724,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5310363769531,0.7097002863883972,0.2135470509529113,0.9772742390632628,283.5303955078125,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.111328125,283.5289611816406,1.0,0.5122965574264526,1.0,0.6499999761581421,0.0,1.0,-2.626866340637207,2.626859664916992,6.6862521634902805e-06,2.0268940925598145,0.9101768732070924,0.9101768732070924,0.0,136.24464416503906,109.0,40325.046875,0.0,1647.5457763671875,1.0,279.4571533203125,282.0010070800781,291.8575439453125,294.5031433105469,293.1499938964844,293.1499938964844,279.1499938964844,37690.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342464804649352,1.0,0.0,0.0,3.791274309158325,3.791300058364868,9.590995659891632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.39794921875,0.0,1709.2353515625,1895.4371337890625,0.0,3720.00244140625,0.9380002617836,1.0,0.0,3.0,1.0,0.0
12305100,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3862609863281,0.8605359196662903,0.3820501267910003,0.3465150594711303,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3868103027344,0.8336111903190613,0.3459103405475616,0.3303951621055603,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.386474609375,0.8489516973495483,0.3663616776466369,0.2585237026214599,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3880920410156,0.7813238501548767,0.2831591963768005,0.2713769674301147,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3905639648437,0.7138633728027344,0.2125924527645111,0.9723033308982848,283.3861999511719,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1041564941406,283.3761291503906,1.0,0.5079696178436279,1.0,0.6499999761581421,0.0,1.0,-2.616124391555786,2.616117715835572,6.631509677390568e-06,2.018521308898926,0.8983625769615173,0.8983625769615173,0.0,131.885009765625,109.0,41064.1484375,0.0,1612.904052734375,1.0,279.1983642578125,281.8292236328125,291.8751525878906,294.6168518066406,293.1499938964844,293.1499938964844,279.1499938964844,37923.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406099319458008,1.0,0.0,0.0,3.7545816898345934,3.754607200622559,9.406247727383744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.26513671875,0.0,1667.4671630859375,1895.4371337890625,0.0,3777.989501953125,0.929892897605896,1.0,0.0,3.0,1.0,0.0
12305160,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.337890625,0.8663409352302551,0.3804137408733368,0.3448708057403564,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.33795166015625,0.839580237865448,0.3453099131584167,0.3296568989753723,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3379211425781,0.8546722531318665,0.3649742603302002,0.2574244737625122,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3381042480469,0.7871931791305542,0.2824397087097168,0.2705250978469848,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.33837890625,0.7184202075004578,0.2116173505783081,0.967101275920868,283.337890625,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.09698486328125,283.3368225097656,1.0,0.5033430457115173,1.0,0.6499999761581421,0.0,1.0,-2.6046667098999023,2.6046600341796875,6.573377504537348e-06,2.009596109390259,0.8870828151702881,0.8870828151702881,0.0,127.25473022460938,97.0,40916.8984375,0.0,1576.3336181640625,1.0,279.1571350097656,281.7921142578125,291.8427734375,294.52667236328125,293.1499938964844,293.1499938964844,279.45001220703125,38147.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420157074928284,1.0,0.0,0.0,3.712856769561768,3.712881803512573,9.198344628202904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.14599609375,0.0,1620.578125,1895.4371337890625,0.0,3790.757080078125,0.920749306678772,1.0,0.0,3.0,1.0,0.0
12305220,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361328125,0.8843013048171997,0.3791193962097168,0.342749536037445,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5359802246094,0.8571613430976868,0.3453761339187622,0.3289061486721039,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5360717773437,0.8721231818199158,0.3637504875659942,0.2559122145175934,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.53564453125,0.8043365478515625,0.282086044549942,0.2694331109523773,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350036621094,0.7316189408302307,0.2105776220560073,0.959082007408142,283.5361328125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09619140625,283.5389099121094,1.0,0.493789941072464,1.0,0.6499999761581421,0.0,1.0,-2.588438034057617,2.588431596755981,6.491094609373249e-06,1.9967635869979856,0.8697786927223206,0.8697786927223206,0.0,116.36471557617188,85.0,39454.1328125,0.0,1505.94482421875,1.0,279.4421081542969,282.0348815917969,291.7363586425781,294.2607421875,293.1499938964844,293.1499938964844,279.75,38210.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923752784729004,1.0,0.0,0.0,3.629669427871704,3.629693508148194,8.790780157141853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.9169921875,0.0,1527.115966796875,1895.4371337890625,0.0,3623.75048828125,0.9022840857505798,1.0,0.0,3.0,1.0,0.0
12305280,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361328125,0.8843013048171997,0.3791193962097168,0.342749536037445,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5359802246094,0.8571613430976868,0.3453761339187622,0.3289061486721039,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5360717773437,0.8721231818199158,0.3637504875659942,0.2559122145175934,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.53564453125,0.8043365478515625,0.282086044549942,0.2694331109523773,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350036621094,0.7316189408302307,0.2105776220560073,0.959082007408142,283.5361328125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09619140625,283.5389099121094,1.0,0.493789941072464,1.0,0.6499999761581421,0.0,1.0,-2.588438034057617,2.588431596755981,6.491094609373249e-06,1.9967635869979856,0.8697786927223206,0.8697786927223206,0.0,116.36471557617188,85.0,39454.1328125,0.0,1505.94482421875,1.0,279.4421081542969,282.0348815917969,291.7363586425781,294.2607421875,293.1499938964844,293.1499938964844,279.75,38210.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923752784729004,1.0,0.0,0.0,3.629669427871704,3.629693508148194,8.790780157141853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.9169921875,0.0,1527.115966796875,1895.4371337890625,0.0,3623.75048828125,0.9022840857505798,1.0,0.0,3.0,1.0,0.0
12305340,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606201171875,0.9132890105247498,0.3793887197971344,0.3422645628452301,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.760498046875,0.8849671483039856,0.3466734886169433,0.3294008374214172,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8999333381652832,0.3639341294765472,0.2554816603660583,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601013183594,0.8288412690162659,0.2828443646430969,0.2694378793239593,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.75933837890625,0.752622127532959,0.210575446486473,0.9557387232780457,283.7606506347656,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.107666015625,283.7638854980469,1.0,0.4845327138900757,1.0,0.6499999761581421,0.0,1.0,-2.583912372589112,2.583905935287476,6.467985258495901e-06,1.9930574893951416,0.8556992411613464,0.8556992411613464,0.0,103.88655853271484,73.0,38091.6171875,0.0,1444.8873291015625,1.0,279.7410888671875,282.29962158203125,291.7066955566406,294.1258239746094,293.1499938964844,293.1499938964844,280.04998779296875,38101.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903344452381134,1.0,0.0,0.0,3.550215244293213,3.550238609313965,8.410129339608829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.8671875,0.0,1440.2554931640625,1895.4371337890625,0.0,3434.739501953125,0.8845624923706055,1.0,0.0,3.0,1.0,0.0
12305400,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606201171875,0.9132890105247498,0.3793887197971344,0.3422645628452301,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.760498046875,0.8849671483039856,0.3466734886169433,0.3294008374214172,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8999333381652832,0.3639341294765472,0.2554816603660583,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601013183594,0.8288412690162659,0.2828443646430969,0.2694378793239593,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.75933837890625,0.752622127532959,0.210575446486473,0.9557387232780457,283.7606506347656,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.107666015625,283.7638854980469,1.0,0.4845327138900757,1.0,0.6499999761581421,0.0,1.0,-2.583912372589112,2.583905935287476,6.467985258495901e-06,1.9930574893951416,0.8556992411613464,0.8556992411613464,0.0,103.88655853271484,73.0,38091.6171875,0.0,1444.8873291015625,1.0,279.7410888671875,282.29962158203125,291.7066955566406,294.1258239746094,293.1499938964844,293.1499938964844,280.04998779296875,38101.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903344452381134,1.0,0.0,0.0,3.550215244293213,3.550238609313965,8.410129339608829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.8671875,0.0,1440.2554931640625,1895.4371337890625,0.0,3434.739501953125,0.8845624923706055,1.0,0.0,3.0,1.0,0.0
