time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305460,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98651123046875,0.9570245742797852,0.3802722990512848,0.342458039522171,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98638916015625,0.9260658621788024,0.3485902845859527,0.3305695950984955,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864501953125,0.9426443576812744,0.3648490309715271,0.2556286454200744,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859924316406,0.862596869468689,0.284246951341629,0.2701128423213959,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9851989746094,0.7839879989624023,0.2112085372209549,0.9555132985115052,283.9865417480469,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12420654296875,283.9897155761719,1.0,0.4757546484470367,1.0,0.6499999761581421,0.0,1.0,-2.586261034011841,2.586254596710205,6.479458988906117e-06,1.9947248697280884,0.8446366786956787,0.8446366786956787,0.0,90.96453857421876,61.0,36833.0,0.0,1391.0439453125,1.0,280.0404052734375,282.5654602050781,291.6998291015625,294.0359802246094,293.1499938964844,293.1499938964844,280.3500061035156,37880.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854027986526489,1.0,0.0,0.0,3.4786839485168457,3.4787065982818604,8.074641755229095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.5302734375,0.0,1364.199951171875,1895.4371337890625,0.0,3267.190185546875,0.8685532212257385,1.0,0.0,3.0,1.0,0.0
12305520,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98651123046875,0.9570245742797852,0.3802722990512848,0.342458039522171,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98638916015625,0.9260658621788024,0.3485902845859527,0.3305695950984955,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864501953125,0.9426443576812744,0.3648490309715271,0.2556286454200744,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859924316406,0.862596869468689,0.284246951341629,0.2701128423213959,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9851989746094,0.7839879989624023,0.2112085372209549,0.9555132985115052,283.9865417480469,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12420654296875,283.9897155761719,1.0,0.4757546484470367,1.0,0.6499999761581421,0.0,1.0,-2.586261034011841,2.586254596710205,6.479458988906117e-06,1.9947248697280884,0.8446366786956787,0.8446366786956787,0.0,90.96453857421876,61.0,36833.0,0.0,1391.0439453125,1.0,280.0404052734375,282.5654602050781,291.6998291015625,294.0359802246094,293.1499938964844,293.1499938964844,280.3500061035156,37880.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854027986526489,1.0,0.0,0.0,3.4786839485168457,3.4787065982818604,8.074641755229095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.5302734375,0.0,1364.199951171875,1895.4371337890625,0.0,3267.190185546875,0.8685532212257385,1.0,0.0,3.0,1.0,0.0
12305580,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.206787109375,0.9990000128746032,0.3815051019191742,0.3387176394462585,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2066650390625,0.981425642967224,0.3508535027503967,0.332123190164566,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20672607421875,0.9931282997131348,0.3661803901195526,0.2561185359954834,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.206298828125,0.9125466346740724,0.286029040813446,0.2712103426456451,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20556640625,0.827099084854126,0.212231695652008,0.9573169350624084,284.2068176269531,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1424255371094,284.2097473144531,1.0,0.4673568904399872,1.0,0.6499999761581421,0.0,1.0,-2.591225862503052,2.591219186782837,6.504554221464787e-06,1.9986509084701536,0.8364725708961487,0.8364725708961487,0.0,78.34037017822266,79.0,35739.83984375,0.0,1339.9615478515625,1.0,280.3396911621094,282.8331298828125,291.6951599121094,293.963134765625,293.1499938964844,293.1499938964844,280.6499938964844,37582.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702197670936584,1.0,0.0,0.0,3.418133020401001,3.4181551933288574,7.795989063197339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.74462890625,0.0,1301.27294921875,1895.4371337890625,0.0,3124.8720703125,0.8549392223358154,1.0,0.0,3.0,1.0,0.0
12305640,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.206787109375,0.9990000128746032,0.3815051019191742,0.3387176394462585,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2066650390625,0.981425642967224,0.3508535027503967,0.332123190164566,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20672607421875,0.9931282997131348,0.3661803901195526,0.2561185359954834,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.206298828125,0.9125466346740724,0.286029040813446,0.2712103426456451,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20556640625,0.827099084854126,0.212231695652008,0.9573169350624084,284.2068176269531,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1424255371094,284.2097473144531,1.0,0.4673568904399872,1.0,0.6499999761581421,0.0,1.0,-2.591225862503052,2.591219186782837,6.504554221464787e-06,1.9986509084701536,0.8364725708961487,0.8364725708961487,0.0,78.34037017822266,79.0,35739.83984375,0.0,1339.9615478515625,1.0,280.3396911621094,282.8331298828125,291.6951599121094,293.963134765625,293.1499938964844,293.1499938964844,280.6499938964844,37582.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702197670936584,1.0,0.0,0.0,3.418133020401001,3.4181551933288574,7.795989063197339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.74462890625,0.0,1301.27294921875,1895.4371337890625,0.0,3124.8720703125,0.8549392223358154,1.0,0.0,3.0,1.0,0.0
12305700,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429260253906,0.9990000128746032,0.3837631940841675,0.3340423703193664,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3425598144531,0.9862295389175416,0.352080762386322,0.3331792652606964,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34283447265625,0.9971449375152588,0.3672288954257965,0.2567035257816314,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.34088134765625,0.9184148907661438,0.2869449555873871,0.2720067799091339,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.33770751953125,0.8312590718269348,0.2127896547317505,0.9594728350639344,284.3432006835937,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.15167236328125,284.3565368652344,1.0,0.4666446447372436,1.0,0.6499999761581421,0.0,1.0,-2.5868611335754395,2.586854696273804,6.482327535195509e-06,1.9951188564300537,0.8337178230285645,0.8337178230285645,0.0,77.25135803222656,79.0,34753.39453125,0.0,1331.7481689453125,1.0,280.5914611816406,283.0159606933594,291.6639709472656,293.82574462890625,293.1499938964844,293.1499938964844,280.6499938964844,37418.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608343005180359,1.0,0.0,0.0,3.3919355869293213,3.3919572830200195,7.676945870116469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.39453125,0.0,1274.4296875,1895.4371337890625,0.0,3036.830078125,0.849066972732544,1.0,0.0,3.0,1.0,0.0
12305760,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.385810375213623,0.3341454565525055,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4145812988281,0.987118124961853,0.353302389383316,0.3343665301799774,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9976282119750975,0.3679062724113464,0.2572978138923645,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4142150878906,0.9195373058319092,0.2879572212696075,0.2729538679122925,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4135131835937,0.831954836845398,0.2134451270103454,0.9623535871505736,284.41473388671875,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1609191894531,284.4178771972656,1.0,0.468108206987381,1.0,0.6499999761581421,0.0,1.0,-2.5944583415985107,2.594451904296875,6.519891940115485e-06,2.000697135925293,0.8309200406074524,0.8309200406074524,0.0,77.519287109375,97.0,34621.9609375,0.0,1342.328369140625,1.0,280.6395568847656,283.089111328125,291.6812744140625,293.880859375,293.1499938964844,293.1499938964844,280.95001220703125,37248.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856224000453949,1.0,0.0,0.0,3.36991024017334,3.369931697845459,7.57756993152725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.5185546875,0.0,1251.936767578125,1895.4371337890625,0.0,2993.596923828125,0.8440311551094055,1.0,0.0,3.0,1.0,0.0
12305820,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361694335937,0.9990000128746032,0.3873204886913299,0.348157525062561,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360168457031,0.97671639919281,0.355878472328186,0.3368577361106872,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361083984375,0.9875714778900146,0.3695167601108551,0.2584421336650848,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63555908203125,0.9071178436279296,0.290083646774292,0.2750344574451446,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346435546875,0.8224790692329407,0.2148508131504058,0.9690388441085817,284.6361999511719,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17730712890625,284.6400451660156,1.0,0.4757814109325409,1.0,0.6499999761581421,0.0,1.0,-2.626349925994873,2.626343250274658,6.680869773845188e-06,2.0251457691192627,0.8284541368484497,0.8284541368484497,0.0,81.64018249511719,115.0,33798.8515625,0.0,1402.2989501953125,1.0,280.9389343261719,283.3537292480469,291.66876220703125,293.8132019042969,293.1499938964844,293.1499938964844,281.25,36863.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437355756759644,1.0,0.0,0.0,3.336246967315674,3.336268186569214,7.426936008414486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.72802734375,0.0,1217.2220458984375,1895.4371337890625,0.0,2876.635986328125,0.8362985253334045,1.0,0.0,3.0,1.0,0.0
12305880,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361694335937,0.9990000128746032,0.3873204886913299,0.348157525062561,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360168457031,0.97671639919281,0.355878472328186,0.3368577361106872,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361083984375,0.9875714778900146,0.3695167601108551,0.2584421336650848,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63555908203125,0.9071178436279296,0.290083646774292,0.2750344574451446,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346435546875,0.8224790692329407,0.2148508131504058,0.9690388441085817,284.6361999511719,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17730712890625,284.6400451660156,1.0,0.4757814109325409,1.0,0.6499999761581421,0.0,1.0,-2.626349925994873,2.626343250274658,6.680869773845188e-06,2.0251457691192627,0.8284541368484497,0.8284541368484497,0.0,81.64018249511719,115.0,33798.8515625,0.0,1402.2989501953125,1.0,280.9389343261719,283.3537292480469,291.66876220703125,293.8132019042969,293.1499938964844,293.1499938964844,281.25,36863.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437355756759644,1.0,0.0,0.0,3.336246967315674,3.336268186569214,7.426936008414486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.72802734375,0.0,1217.2220458984375,1895.4371337890625,0.0,2876.635986328125,0.8362985253334045,1.0,0.0,3.0,1.0,0.0
12305940,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9625179767608644,0.3872291147708893,0.3487998843193054,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9352794289588928,0.3585144877433777,0.3397628664970398,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9479304552078248,0.3712896108627319,0.2599730789661407,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8698168992996216,0.2922405302524566,0.277496874332428,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7895641326904297,0.2162587195634842,0.9774138927459716,284.8424377441406,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1911926269531,284.8450012207031,1.0,0.48655566573143,1.0,0.6499999761581421,0.0,1.0,-2.645319938659668,2.645313262939453,6.7780902099912055e-06,2.0399489402771,0.8286716938018799,0.8286716938018799,0.0,93.176513671875,133.0,32873.125,0.0,1479.7213134765625,1.0,281.2383117675781,283.6011657714844,291.6531677246094,293.7460632324219,293.1499938964844,293.1499938964844,281.54998779296875,36468.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326976299285889,1.0,0.0,0.0,3.317798852920532,3.3178200721740723,7.345028052441194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.5791015625,0.0,1197.2159423828125,1895.4371337890625,0.0,2773.572265625,0.8318954110145569,1.0,0.0,3.0,1.0,0.0
12306000,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9625179767608644,0.3872291147708893,0.3487998843193054,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9352794289588928,0.3585144877433777,0.3397628664970398,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9479304552078248,0.3712896108627319,0.2599730789661407,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8698168992996216,0.2922405302524566,0.277496874332428,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7895641326904297,0.2162587195634842,0.9774138927459716,284.8424377441406,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1911926269531,284.8450012207031,1.0,0.48655566573143,1.0,0.6499999761581421,0.0,1.0,-2.645319938659668,2.645313262939453,6.7780902099912055e-06,2.0399489402771,0.8286716938018799,0.8286716938018799,0.0,93.176513671875,133.0,32873.125,0.0,1479.7213134765625,1.0,281.2383117675781,283.6011657714844,291.6531677246094,293.7460632324219,293.1499938964844,293.1499938964844,281.54998779296875,36468.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326976299285889,1.0,0.0,0.0,3.317798852920532,3.3178200721740723,7.345028052441194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.5791015625,0.0,1197.2159423828125,1895.4371337890625,0.0,2773.572265625,0.8318954110145569,1.0,0.0,3.0,1.0,0.0
12306060,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9195294380187988,0.3883267641067505,0.350081592798233,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8956871032714844,0.361206442117691,0.342803418636322,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9059228897094728,0.373186856508255,0.2616548836231231,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8376657962799072,0.2944380044937134,0.2800794541835785,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7591893076896667,0.2176931202411651,0.9862822890281676,285.0485534667969,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2043151855469,285.051025390625,1.0,0.4991671442985534,1.0,0.6499999761581421,0.0,1.0,-2.666295051574707,2.666288375854492,6.885919447086053e-06,2.0560824871063232,0.8316264748573303,0.8316264748573303,0.0,107.29479217529295,151.0,32124.380859375,0.0,1572.684326171875,1.0,281.5384826660156,283.8502502441406,291.6334533691406,293.6786804199219,293.1499938964844,293.1499938964844,281.8500061035156,36073.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222245573997498,1.0,0.0,0.0,3.3142199516296387,3.3142409324646,7.329189770644007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.57666015625,0.0,1191.19580078125,1895.4371337890625,0.0,2676.1904296875,0.8307724595069885,1.0,0.0,3.0,1.0,0.0
12306120,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9195294380187988,0.3883267641067505,0.350081592798233,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8956871032714844,0.361206442117691,0.342803418636322,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9059228897094728,0.373186856508255,0.2616548836231231,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8376657962799072,0.2944380044937134,0.2800794541835785,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7591893076896667,0.2176931202411651,0.9862822890281676,285.0485534667969,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2043151855469,285.051025390625,1.0,0.4991671442985534,1.0,0.6499999761581421,0.0,1.0,-2.666295051574707,2.666288375854492,6.885919447086053e-06,2.0560824871063232,0.8316264748573303,0.8316264748573303,0.0,107.29479217529295,151.0,32124.380859375,0.0,1572.684326171875,1.0,281.5384826660156,283.8502502441406,291.6334533691406,293.6786804199219,293.1499938964844,293.1499938964844,281.8500061035156,36073.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222245573997498,1.0,0.0,0.0,3.3142199516296387,3.3142409324646,7.329189770644007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.57666015625,0.0,1191.19580078125,1895.4371337890625,0.0,2676.1904296875,0.8307724595069885,1.0,0.0,3.0,1.0,0.0
12306180,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.8856877684593201,0.3898687064647674,0.3519420027732849,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.8653292655944824,0.3639747500419616,0.345977246761322,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.8742536902427673,0.375209629535675,0.2634729146957397,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8114921450614929,0.2966971099376678,0.282781034708023,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.7351405620574951,0.2191813290119171,0.9956753253936768,285.24755859375,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2166442871094,285.2496032714844,1.0,0.5128371715545654,1.0,0.6499999761581421,0.0,1.0,-2.6890616416931152,2.689054489135742,7.003956397966249e-06,2.073611259460449,0.8371906280517578,0.8371906280517578,0.0,123.06764221191406,169.0,31393.8203125,0.0,1677.252197265625,1.0,281.8382263183594,284.09033203125,291.6124267578125,293.6138916015625,293.1499938964844,293.1499938964844,282.1499938964844,35688.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124645948410034,1.0,0.0,0.0,3.3252546787261963,3.325275659561157,7.378076816166868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.75244140625,0.0,1198.8739013671875,1895.4371337890625,0.0,2585.907958984375,0.8328774571418762,1.0,0.0,3.0,1.0,0.0
12306240,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.8856877684593201,0.3898687064647674,0.3519420027732849,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.8653292655944824,0.3639747500419616,0.345977246761322,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.8742536902427673,0.375209629535675,0.2634729146957397,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8114921450614929,0.2966971099376678,0.282781034708023,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.7351405620574951,0.2191813290119171,0.9956753253936768,285.24755859375,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2166442871094,285.2496032714844,1.0,0.5128371715545654,1.0,0.6499999761581421,0.0,1.0,-2.6890616416931152,2.689054489135742,7.003956397966249e-06,2.073611259460449,0.8371906280517578,0.8371906280517578,0.0,123.06764221191406,169.0,31393.8203125,0.0,1677.252197265625,1.0,281.8382263183594,284.09033203125,291.6124267578125,293.6138916015625,293.1499938964844,293.1499938964844,282.1499938964844,35688.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124645948410034,1.0,0.0,0.0,3.3252546787261963,3.325275659561157,7.378076816166868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.75244140625,0.0,1198.8739013671875,1895.4371337890625,0.0,2585.907958984375,0.8328774571418762,1.0,0.0,3.0,1.0,0.0
12306300,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857421875,0.8715642690658569,0.390685886144638,0.3529248237609863,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853759765625,0.8524829745292664,0.3653649985790252,0.347574770450592,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38555908203125,0.8607372045516968,0.3762368261814117,0.2643951177597046,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841552734375,0.7991594672203064,0.2978310883045196,0.2841439247131347,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816833496094,0.7249266505241394,0.219930961728096,1.0004523992538452,285.3858642578125,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.22222900390625,285.3957214355469,1.0,0.5198895931243896,1.0,0.6499999761581421,0.0,1.0,-2.700648784637451,2.700641632080078,7.064432793413289e-06,2.0825400352478027,0.8414196968078613,0.8414196968078613,0.0,131.42575073242188,169.0,30709.40625,0.0,1732.6510009765625,1.0,282.0889587402344,284.2672119140625,291.5747375488281,293.4895324707031,293.1499938964844,293.1499938964844,282.1499938964844,35491.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053355813026428,1.0,0.0,0.0,3.3356876373291016,3.3357086181640625,7.424446266668383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.76953125,0.0,1207.309326171875,1895.4371337890625,0.0,2520.306640625,0.8350586891174316,1.0,0.0,3.0,1.0,0.0
12306360,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.8591790795326233,0.3915954530239105,0.3540420532226562,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429931640625,0.8412882685661316,0.3668112754821777,0.349254846572876,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430236816406,0.848936915397644,0.3773354887962341,0.2653935253620147,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427185058594,0.7879590392112732,0.299012541770935,0.2855753302574157,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.7155656814575195,0.2207200974225998,1.0054854154586792,285.443115234375,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2281188964844,285.4453125,1.0,0.5270476341247559,1.0,0.6499999761581421,0.0,1.0,-2.712977886199951,2.712970733642578,7.129055120458361e-06,2.092034816741944,0.8453230857849121,0.8453230857849121,0.0,139.92176818847656,157.0,30692.673828125,0.0,1790.26171875,1.0,282.1387939453125,284.3243408203125,291.5882263183594,293.5467529296875,293.1499938964844,293.1499938964844,282.45001220703125,35325.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80305016040802,1.0,0.0,0.0,3.349968910217285,3.349990129470825,7.488155802093388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.70166015625,0.0,1219.651611328125,1895.4371337890625,0.0,2499.344970703125,0.8380336165428162,1.0,0.0,3.0,1.0,0.0
12306420,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.8539878726005554,0.3936802446842193,0.3559737205505371,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6599426269531,0.837209939956665,0.3698785305023193,0.3522456288337707,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6599426269531,0.8442230820655823,0.3797504901885986,0.267137736082077,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65972900390625,0.7838360071182251,0.3015264868736267,0.2880575060844421,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7118329405784607,0.222427561879158,1.0137078762054443,285.6600036621094,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403259277344,285.6615905761719,1.0,0.5323526263237,1.0,0.6499999761581421,0.0,1.0,-2.7338571548461914,2.7338500022888184,7.239261776703643e-06,2.1081600189208984,0.8565627932548523,0.8565627932548523,0.0,145.16175842285156,145.0,30151.001953125,0.0,1846.328125,1.0,282.43878173828125,284.5620422363281,291.5668029785156,293.490966796875,293.1499938964844,293.1499938964844,282.75,34954.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944447994232178,1.0,0.0,0.0,3.388591051101685,3.388612508773804,7.661814720449911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.70849609375,0.0,1254.0609130859375,1895.4371337890625,0.0,2420.748046875,0.8462841510772705,1.0,0.0,3.0,1.0,0.0
12306480,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.8539878726005554,0.3936802446842193,0.3559737205505371,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6599426269531,0.837209939956665,0.3698785305023193,0.3522456288337707,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6599426269531,0.8442230820655823,0.3797504901885986,0.267137736082077,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65972900390625,0.7838360071182251,0.3015264868736267,0.2880575060844421,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7118329405784607,0.222427561879158,1.0137078762054443,285.6600036621094,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403259277344,285.6615905761719,1.0,0.5323526263237,1.0,0.6499999761581421,0.0,1.0,-2.7338571548461914,2.7338500022888184,7.239261776703643e-06,2.1081600189208984,0.8565627932548523,0.8565627932548523,0.0,145.16175842285156,145.0,30151.001953125,0.0,1846.328125,1.0,282.43878173828125,284.5620422363281,291.5668029785156,293.490966796875,293.1499938964844,293.1499938964844,282.75,34954.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944447994232178,1.0,0.0,0.0,3.388591051101685,3.388612508773804,7.661814720449911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.70849609375,0.0,1254.0609130859375,1895.4371337890625,0.0,2420.748046875,0.8462841510772705,1.0,0.0,3.0,1.0,0.0
12306540,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.8601528406143188,0.3961156904697418,0.357956975698471,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.870849609375,0.8437760472297668,0.3732196688652038,0.3552004396915436,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.870849609375,0.8504523038864136,0.3824864327907562,0.2688923180103302,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87066650390625,0.7905231714248657,0.3042926788330078,0.2904799282550812,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.7174859046936035,0.2243740558624267,1.021563172340393,285.87091064453125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2537841796875,285.8721923828125,1.0,0.5331895351409912,1.0,0.6499999761581421,0.0,1.0,-2.75425124168396,2.754244089126587,7.34760897103115e-06,2.123857021331787,0.8705794215202332,0.8705794215202332,0.0,142.80442810058594,133.0,29602.0234375,0.0,1866.749267578125,1.0,282.7392578125,284.7933044433594,291.5440368652344,293.4356994628906,293.1499938964844,293.1499938964844,283.04998779296875,34619.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868258953094482,1.0,0.0,0.0,3.439771890640259,3.439793586730957,7.895008025116113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.45556640625,0.0,1301.883544921875,1895.4371337890625,0.0,2351.636962890625,0.8573830723762512,1.0,0.0,3.0,1.0,0.0
12306600,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.8601528406143188,0.3961156904697418,0.357956975698471,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.870849609375,0.8437760472297668,0.3732196688652038,0.3552004396915436,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.870849609375,0.8504523038864136,0.3824864327907562,0.2688923180103302,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87066650390625,0.7905231714248657,0.3042926788330078,0.2904799282550812,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.7174859046936035,0.2243740558624267,1.021563172340393,285.87091064453125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2537841796875,285.8721923828125,1.0,0.5331895351409912,1.0,0.6499999761581421,0.0,1.0,-2.75425124168396,2.754244089126587,7.34760897103115e-06,2.123857021331787,0.8705794215202332,0.8705794215202332,0.0,142.80442810058594,133.0,29602.0234375,0.0,1866.749267578125,1.0,282.7392578125,284.7933044433594,291.5440368652344,293.4356994628906,293.1499938964844,293.1499938964844,283.04998779296875,34619.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868258953094482,1.0,0.0,0.0,3.439771890640259,3.439793586730957,7.895008025116113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.45556640625,0.0,1301.883544921875,1895.4371337890625,0.0,2351.636962890625,0.8573830723762512,1.0,0.0,3.0,1.0,0.0
12306660,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.87380051612854,0.398819237947464,0.3600305318832397,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.8574458956718445,0.3767955601215362,0.3582132160663605,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.8639571070671082,0.3854861855506897,0.2707121670246124,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.078369140625,0.8041508793830872,0.3072781860828399,0.2929458916187286,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780639648437,0.7286079525947571,0.2265368402004242,1.0296099185943604,286.0785217285156,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2679138183594,286.0794677734375,1.0,0.5314861536026001,1.0,0.6499999761581421,0.0,1.0,-2.775184154510498,2.775176763534546,7.459646440111101e-06,2.139964818954468,0.8873419761657715,0.8873419761657715,0.0,136.2012176513672,121.0,29049.240234375,0.0,1868.1551513671875,1.0,283.0404052734375,285.02099609375,291.51727294921875,293.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,34329.6796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795259356498718,1.0,0.0,0.0,3.5017404556274414,3.501762866973877,8.182033184311877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.27783203125,0.0,1362.4034423828125,1895.4371337890625,0.0,2285.885009765625,0.8689622282981873,1.0,0.0,3.0,1.0,0.0
12306720,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.87380051612854,0.398819237947464,0.3600305318832397,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.8574458956718445,0.3767955601215362,0.3582132160663605,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.8639571070671082,0.3854861855506897,0.2707121670246124,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.078369140625,0.8041508793830872,0.3072781860828399,0.2929458916187286,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780639648437,0.7286079525947571,0.2265368402004242,1.0296099185943604,286.0785217285156,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2679138183594,286.0794677734375,1.0,0.5314861536026001,1.0,0.6499999761581421,0.0,1.0,-2.775184154510498,2.775176763534546,7.459646440111101e-06,2.139964818954468,0.8873419761657715,0.8873419761657715,0.0,136.2012176513672,121.0,29049.240234375,0.0,1868.1551513671875,1.0,283.0404052734375,285.02099609375,291.51727294921875,293.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,34329.6796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795259356498718,1.0,0.0,0.0,3.5017404556274414,3.501762866973877,8.182033184311877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.27783203125,0.0,1362.4034423828125,1895.4371337890625,0.0,2285.885009765625,0.8689622282981873,1.0,0.0,3.0,1.0,0.0
12306780,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360778808594,0.8837747573852539,0.4001032412052154,0.3610811531543731,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.135986328125,0.8674306273460388,0.378656655550003,0.3598209321498871,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360168457031,0.8738623857498169,0.3870023488998413,0.2716700136661529,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357116699219,0.8135544061660767,0.3088404834270477,0.2942637503147125,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.7364501357078552,0.227683275938034,1.0339435338974,286.1361083984375,284.95001220703125,296.3768005371094,288.5232238769531,296.3782958984375,297.27398681640625,286.138427734375,1.0,0.5298806428909302,1.0,0.6499999761581421,0.0,1.0,-2.7863245010375977,2.7863168716430664,7.51968627810129e-06,2.148569107055664,0.8965820670127869,0.8965820670127869,0.0,131.55958557128906,121.0,28869.619140625,0.0,1863.523193359375,1.0,283.13348388671875,285.0863647460937,291.5179138183594,293.3701477050781,293.1499938964844,293.1499938964844,283.1499938964844,33980.046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797627449035645,1.0,0.0,0.0,3.5238559246063232,3.523878335952759,8.285707053801161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.169921875,0.0,1382.7120361328125,1895.4371337890625,0.0,2288.01025390625,0.8753001689910889,1.0,0.0,3.0,1.0,0.0
12306840,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434936523437,0.8929460048675537,0.4009797871112823,0.3617926836013794,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434936523437,0.8766952157020569,0.3800706267356872,0.3610396981239319,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434936523437,0.8830304741859436,0.3881100714206695,0.2723670601844787,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.8217121362686157,0.3100275695323944,0.2952606678009033,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435852050781,0.7436832785606384,0.2285530865192413,1.037200689315796,286.1434631347656,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2775573730469,286.1430969238281,1.0,0.528278112411499,1.0,0.6499999761581421,0.0,1.0,-2.794596672058105,2.794589042663574,7.564421139250044e-06,2.154956579208374,0.9038388133049012,0.9038388133049012,0.0,127.46459197998048,109.0,28878.9765625,0.0,1856.9569091796875,1.0,283.14678955078125,285.092041015625,291.5251770019531,293.4007873535156,293.1499938964844,293.1499938964844,283.04998779296875,33858.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822631001472473,1.0,0.0,0.0,3.548870086669922,3.5488927364349365,8.403757192354533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.822265625,0.0,1407.95947265625,1895.4371337890625,0.0,2310.48291015625,0.882770299911499,1.0,0.0,3.0,1.0,0.0
12306900,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767517089844,0.9038190245628356,0.4015411138534546,0.3623227477073669,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768737792969,0.887819230556488,0.3813671767711639,0.3622131943702698,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07684326171875,0.8939862251281738,0.3890151679515838,0.2729828357696533,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8312129974365234,0.3111142814159393,0.2962155044078827,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07861328125,0.7524245977401733,0.2293380796909332,1.0402590036392212,286.07666015625,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2787170410156,286.07183837890625,1.0,0.5262149572372437,1.0,0.6499999761581421,0.0,1.0,-2.8022119998931885,2.802204370498657,7.605769951624097e-06,2.1608593463897705,0.9107106924057008,0.9107106924057008,0.0,122.79334259033205,109.0,29105.462890625,0.0,1846.558837890625,1.0,283.0668640136719,285.0135192871094,291.5478515625,293.476318359375,293.1499938964844,293.1499938964844,283.04998779296875,34078.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894899249076843,1.0,0.0,0.0,3.59014105796814,3.5901641845703125,8.600353567089769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.4541015625,0.0,1453.4434814453125,1895.4371337890625,0.0,2375.748291015625,0.8904752731323242,1.0,0.0,3.0,1.0,0.0
12306960,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396728515625,0.915752649307251,0.4017179012298584,0.3624457120895386,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.8994138240814209,0.3823874890804291,0.363095223903656,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.9053683876991272,0.3895975351333618,0.2733438313007355,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399780273437,0.8410905003547668,0.311959445476532,0.2969209253787994,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404663085937,0.7616644501686096,0.2299216389656067,1.0423705577850342,286.0396423339844,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.27703857421875,286.0375671386719,1.0,0.5238196849822998,1.0,0.6499999761581421,0.0,1.0,-2.807243585586548,2.8072359561920166,7.633146196894813e-06,2.164757013320923,0.9175884127616882,0.9175884127616882,0.0,118.1343994140625,97.0,29116.65625,0.0,1832.1243896484373,1.0,283.05255126953125,284.9765625,291.5342712402344,293.460205078125,293.1499938964844,293.1499938964844,282.75,34184.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951018214225769,1.0,0.0,0.0,3.623079776763916,3.623103380203247,8.75889099916094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.01416015625,0.0,1489.944091796875,1895.4371337890625,0.0,2426.7294921875,0.8979508280754089,1.0,0.0,3.0,1.0,0.0
12307020,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796630859375,0.941988468170166,0.4006043374538421,0.3615326881408691,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797241210937,0.9257473945617676,0.3833491504192352,0.3639727532863617,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.9317228198051452,0.3895194232463836,0.2733063101768493,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.8624899983406067,0.3127075135707855,0.2975582778453827,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.781005859375,0.7815704941749573,0.230294793844223,1.043520212173462,285.7795715332031,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2646484375,285.77606201171875,1.0,0.5180216431617737,1.0,0.6499999761581421,0.0,1.0,-2.8093152046203613,2.80930757522583,7.644480319868308e-06,2.166383743286133,0.926582396030426,0.926582396030426,0.0,108.93816375732422,85.0,29680.046875,0.0,1791.29541015625,1.0,282.7582702636719,284.69219970703125,291.5286865234375,293.5265808105469,293.1499938964844,293.1499938964844,282.45001220703125,34536.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150023818016052,1.0,0.0,0.0,3.6786043643951416,3.678628206253052,9.02941110325628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.42333984375,0.0,1554.1871337890625,1895.4371337890625,0.0,2609.334228515625,0.910639464855194,1.0,0.0,3.0,1.0,0.0
12307080,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796630859375,0.941988468170166,0.4006043374538421,0.3615326881408691,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797241210937,0.9257473945617676,0.3833491504192352,0.3639727532863617,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.9317228198051452,0.3895194232463836,0.2733063101768493,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.8624899983406067,0.3127075135707855,0.2975582778453827,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.781005859375,0.7815704941749573,0.230294793844223,1.043520212173462,285.7795715332031,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2646484375,285.77606201171875,1.0,0.5180216431617737,1.0,0.6499999761581421,0.0,1.0,-2.8093152046203613,2.80930757522583,7.644480319868308e-06,2.166383743286133,0.926582396030426,0.926582396030426,0.0,108.93816375732422,85.0,29680.046875,0.0,1791.29541015625,1.0,282.7582702636719,284.69219970703125,291.5286865234375,293.5265808105469,293.1499938964844,293.1499938964844,282.45001220703125,34536.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150023818016052,1.0,0.0,0.0,3.6786043643951416,3.678628206253052,9.02941110325628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.42333984375,0.0,1554.1871337890625,1895.4371337890625,0.0,2609.334228515625,0.910639464855194,1.0,0.0,3.0,1.0,0.0
12307140,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.968937873840332,0.3982827067375183,0.3593432605266571,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.9559057354927064,0.3832824528217315,0.3637671172618866,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.9605250954627992,0.3883113265037536,0.2723727524280548,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.8873241543769836,0.3125260770320892,0.2972269356250763,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50982666015625,0.8039502501487732,0.2298201769590377,1.040582537651062,285.5083923339844,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2454528808594,285.5048217773437,1.0,0.5108356475830078,1.0,0.6499999761581421,0.0,1.0,-2.801393747329712,2.8013861179351807,7.601275683555286e-06,2.1602041721343994,0.9318472146987916,0.9318472146987916,0.0,99.73493957519533,103.0,30145.173828125,0.0,1735.12353515625,1.0,282.4580078125,284.4001159667969,291.4781188964844,293.5141906738281,293.1499938964844,293.1499938964844,282.1499938964844,34910.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299744725227356,1.0,0.0,0.0,3.720078229904175,3.7201027870178223,9.23416052955872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.892578125,0.0,1604.231689453125,1895.4371337890625,0.0,2748.2080078125,0.9202041625976562,1.0,0.0,3.0,1.0,0.0
12307200,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.968937873840332,0.3982827067375183,0.3593432605266571,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.9559057354927064,0.3832824528217315,0.3637671172618866,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.9605250954627992,0.3883113265037536,0.2723727524280548,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.8873241543769836,0.3125260770320892,0.2972269356250763,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50982666015625,0.8039502501487732,0.2298201769590377,1.040582537651062,285.5083923339844,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2454528808594,285.5048217773437,1.0,0.5108356475830078,1.0,0.6499999761581421,0.0,1.0,-2.801393747329712,2.8013861179351807,7.601275683555286e-06,2.1602041721343994,0.9318472146987916,0.9318472146987916,0.0,99.73493957519533,103.0,30145.173828125,0.0,1735.12353515625,1.0,282.4580078125,284.4001159667969,291.4781188964844,293.5141906738281,293.1499938964844,293.1499938964844,282.1499938964844,34910.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299744725227356,1.0,0.0,0.0,3.720078229904175,3.7201027870178223,9.23416052955872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.892578125,0.0,1604.231689453125,1895.4371337890625,0.0,2748.2080078125,0.9202041625976562,1.0,0.0,3.0,1.0,0.0
12307260,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.9578450918197632,0.3953681588172912,0.3569518625736236,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.946073055267334,0.3825952708721161,0.3633583486080169,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.9498549699783324,0.3864712417125702,0.2712698876857757,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.8786736726760864,0.3117665648460388,0.2967415750026703,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.7955812215805054,0.2287754714488983,1.037003517150879,285.24481201171875,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2228088378906,285.2416687011719,1.0,0.511753499507904,1.0,0.6499999761581421,0.0,1.0,-2.791816711425781,2.79180908203125,7.548981557192746e-06,2.152629852294922,0.9336163997650146,0.9336163997650146,0.0,102.040283203125,121.0,30616.427734375,0.0,1731.57373046875,1.0,282.15771484375,284.11474609375,291.4244689941406,293.486083984375,293.1499938964844,293.1499938964844,281.8500061035156,35278.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398154377937317,1.0,0.0,0.0,3.747787952423096,3.747812747955322,9.372237741445132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.9892578125,0.0,1639.1627197265625,1895.4371337890625,0.0,2839.990966796875,0.9266761541366576,1.0,0.0,3.0,1.0,0.0
