time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307320,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.9578450918197632,0.3953681588172912,0.3569518625736236,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.946073055267334,0.3825952708721161,0.3633583486080169,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.9498549699783324,0.3864712417125702,0.2712698876857757,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.8786736726760864,0.3117665648460388,0.2967415750026703,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.7955812215805054,0.2287754714488983,1.037003517150879,285.24481201171875,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2228088378906,285.2416687011719,1.0,0.511753499507904,1.0,0.6499999761581421,0.0,1.0,-2.791816711425781,2.79180908203125,7.548981557192746e-06,2.152629852294922,0.9336163997650146,0.9336163997650146,0.0,102.040283203125,121.0,30616.427734375,0.0,1731.57373046875,1.0,282.15771484375,284.11474609375,291.4244689941406,293.486083984375,293.1499938964844,293.1499938964844,281.8500061035156,35278.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398154377937317,1.0,0.0,0.0,3.747787952423096,3.747812747955322,9.372237741445132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.9892578125,0.0,1639.1627197265625,1895.4371337890625,0.0,2839.990966796875,0.9266761541366576,1.0,0.0,3.0,1.0,0.0
12307380,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9242945909500122,0.3922588527202606,0.3545738160610199,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.914162576198578,0.3815793991088867,0.36285200715065,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9169005155563354,0.3843370079994201,0.27011239528656,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8528648614883423,0.3106811344623565,0.2961685359477997,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7710901498794556,0.2273724973201751,1.0328935384750366,285.01287841796875,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1996154785156,285.0100402832031,1.0,0.5166735053062439,1.0,0.6499999761581421,0.0,1.0,-2.7813313007354736,2.7813236713409424,7.492021723010112e-06,2.1443774700164795,0.9325766563415528,0.9325766563415528,0.0,111.3465805053711,139.0,31255.740234375,0.0,1759.8643798828125,1.0,281.8575744628906,283.8468933105469,291.3860778808594,293.4806213378906,293.1499938964844,293.1499938964844,281.54998779296875,35612.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479225635528564,1.0,0.0,0.0,3.76306414604187,3.763089179992676,9.448797300137812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.28369140625,0.0,1659.6414794921875,1895.4371337890625,0.0,2915.81689453125,0.9303293228149414,1.0,0.0,3.0,1.0,0.0
12307440,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9242945909500122,0.3922588527202606,0.3545738160610199,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.914162576198578,0.3815793991088867,0.36285200715065,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9169005155563354,0.3843370079994201,0.27011239528656,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8528648614883423,0.3106811344623565,0.2961685359477997,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7710901498794556,0.2273724973201751,1.0328935384750366,285.01287841796875,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1996154785156,285.0100402832031,1.0,0.5166735053062439,1.0,0.6499999761581421,0.0,1.0,-2.7813313007354736,2.7813236713409424,7.492021723010112e-06,2.1443774700164795,0.9325766563415528,0.9325766563415528,0.0,111.3465805053711,139.0,31255.740234375,0.0,1759.8643798828125,1.0,281.8575744628906,283.8468933105469,291.3860778808594,293.4806213378906,293.1499938964844,293.1499938964844,281.54998779296875,35612.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479225635528564,1.0,0.0,0.0,3.76306414604187,3.763089179992676,9.448797300137812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.28369140625,0.0,1659.6414794921875,1895.4371337890625,0.0,2915.81689453125,0.9303293228149414,1.0,0.0,3.0,1.0,0.0
12307500,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.9058733582496644,0.3906550407409668,0.3534428179264068,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8977276086807251,0.3809906542301178,0.3626048266887665,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8997202515602112,0.383202850818634,0.2695521116256714,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8390750288963318,0.3100579082965851,0.2958818078041076,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7578394412994385,0.2265817075967788,1.030754804611206,284.8479309082031,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1883850097656,284.8373718261719,1.0,0.5200839638710022,1.0,0.6499999761581421,0.0,1.0,-2.776086807250977,2.7760794162750244,7.4636163844843395e-06,2.1402511596679688,0.9303001761436462,0.9303001761436462,0.0,117.50772857666016,139.0,31927.197265625,0.0,1781.0592041015625,1.0,281.5985107421875,283.6439819335937,291.3988952636719,293.5815734863281,293.1499938964844,293.1499938964844,281.54998779296875,35788.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547022938728333,1.0,0.0,0.0,3.766319990158081,3.766345024108887,9.465154562349198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.42236328125,0.0,1664.83935546875,1895.4371337890625,0.0,2979.33154296875,0.9311439990997314,1.0,0.0,3.0,1.0,0.0
12307560,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.8889017701148987,0.3889556527137756,0.3521864712238312,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.8817898631095886,0.3803087770938873,0.3622568845748901,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.8833069205284119,0.3819809854030609,0.2689133584499359,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.8254374265670776,0.3093487918376922,0.2955103814601898,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.7448663115501404,0.2257082015275955,1.0282806158065796,284.7831420898437,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1767272949219,284.7805480957031,1.0,0.5238839387893677,1.0,0.6499999761581421,0.0,1.0,-2.76997184753418,2.7699644565582275,7.430604000546737e-06,2.135458469390869,0.9284934401512146,0.9284934401512146,0.0,124.48587799072266,157.0,31867.908203125,0.0,1804.6939697265625,1.0,281.5569763183594,283.5829772949219,291.3562927246094,293.4862365722656,293.1499938964844,293.1499938964844,281.25,35938.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562381267547607,1.0,0.0,0.0,3.766273498535156,3.766298532485962,9.46492093589768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.48583984375,0.0,1665.9383544921875,1895.4371337890625,0.0,2993.729248046875,0.9312642216682434,1.0,0.0,3.0,1.0,0.0
12307620,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632019042969,0.858199954032898,0.3854615986347198,0.3496999740600586,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.563232421875,0.8530576229095459,0.3788187801837921,0.3615303039550781,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.563232421875,0.853695273399353,0.379438579082489,0.2676403820514679,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56353759765625,0.7989673018455505,0.3078086376190185,0.2947321832180023,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56414794921875,0.7215670347213745,0.2238353639841079,1.0230882167816162,284.5631408691406,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1546325683594,284.5608215332031,1.0,0.5323092937469482,1.0,0.6499999761581421,0.0,1.0,-2.757405996322632,2.75739860534668,7.362988981185481e-06,2.125607490539551,0.9215396642684937,0.9215396642684937,0.0,139.88987731933594,175.0,32541.470703125,0.0,1857.9190673828125,1.0,281.2573547363281,283.3314514160156,291.3280639648437,293.497802734375,293.1499938964844,293.1499938964844,280.95001220703125,36260.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649236559867859,1.0,0.0,0.0,3.757521629333496,3.7575466632843018,9.42098381528922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.296875,0.0,1658.1181640625,1895.4371337890625,0.0,3075.189453125,0.9295104742050172,1.0,0.0,3.0,1.0,0.0
12307680,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632019042969,0.858199954032898,0.3854615986347198,0.3496999740600586,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.563232421875,0.8530576229095459,0.3788187801837921,0.3615303039550781,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.563232421875,0.853695273399353,0.379438579082489,0.2676403820514679,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56353759765625,0.7989673018455505,0.3078086376190185,0.2947321832180023,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56414794921875,0.7215670347213745,0.2238353639841079,1.0230882167816162,284.5631408691406,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1546325683594,284.5608215332031,1.0,0.5323092937469482,1.0,0.6499999761581421,0.0,1.0,-2.757405996322632,2.75739860534668,7.362988981185481e-06,2.125607490539551,0.9215396642684937,0.9215396642684937,0.0,139.88987731933594,175.0,32541.470703125,0.0,1857.9190673828125,1.0,281.2573547363281,283.3314514160156,291.3280639648437,293.497802734375,293.1499938964844,293.1499938964844,280.95001220703125,36260.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649236559867859,1.0,0.0,0.0,3.757521629333496,3.7575466632843018,9.42098381528922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.296875,0.0,1658.1181640625,1895.4371337890625,0.0,3075.189453125,0.9295104742050172,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729553222656,0.8395789861679077,0.3828707039356231,0.3479185104370117,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3730163574219,0.8356736898422241,0.3776445090770721,0.3609690070152282,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729858398437,0.835777759552002,0.3775274753570556,0.2667166590690613,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736877441406,0.7813089489936829,0.3066074252128601,0.2941351234912872,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3751220703125,0.7057020664215088,0.2224040478467941,1.0191704034805298,284.372802734375,284.95001220703125,295.7421264648437,288.2784423828125,295.74371337890625,297.1396484375,284.36737060546875,1.0,0.5386897325515747,1.0,0.6499999761581421,0.0,1.0,-2.7480556964874268,2.7480483055114746,7.312907655432355e-06,2.11829161643982,0.9143847227096558,0.9143847227096558,0.0,151.6317596435547,175.0,33320.43359375,0.0,1898.5015869140625,1.0,280.9720764160156,283.10809326171875,291.3296203613281,293.5684814453125,293.1499938964844,293.1499938964844,280.95001220703125,36513.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738065361976624,1.0,0.0,0.0,3.7437703609466553,3.743795156478882,9.35215439312742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.28662109375,0.0,1643.960205078125,1895.4371337890625,0.0,3158.5146484375,0.9265766143798828,1.0,0.0,3.0,1.0,0.0
12307800,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34912109375,0.8325777649879456,0.3818302452564239,0.3471376001834869,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3491516113281,0.8291219472885132,0.3771642744541168,0.3606950938701629,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3491516113281,0.8290218114852905,0.3767530918121338,0.2663045823574066,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34942626953125,0.7745707631111145,0.3061129152774811,0.2938531041145324,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3500061035156,0.6991902589797974,0.2218107879161834,1.0174221992492676,284.3490600585937,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1338195800781,284.34674072265625,1.0,0.541338324546814,1.0,0.6499999761581421,0.0,1.0,-2.743852376937866,2.743845224380493,7.290437224583002e-06,2.1149964332580566,0.9117844104766846,0.9117844104766846,0.0,156.59422302246094,163.0,33259.41015625,0.0,1915.17236328125,1.0,280.9574279785156,283.0879821777344,291.3016357421875,293.5142517089844,293.1499938964844,293.1499938964844,280.6499938964844,36590.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742671608924866,1.0,0.0,0.0,3.736537456512451,3.736562490463257,9.316053137808922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.68017578125,0.0,1636.118896484375,1895.4371337890625,0.0,3162.834228515625,0.9250211119651794,1.0,0.0,3.0,1.0,0.0
12307860,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361694335937,0.8233997821807861,0.3781017363071441,0.3440423607826233,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361694335937,0.821253776550293,0.3753814101219177,0.3592752516269684,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361694335937,0.8204671144485474,0.3739558756351471,0.2645479440689087,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.136474609375,0.7663689255714417,0.3043022155761719,0.2924008369445801,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1370849609375,0.6905583143234253,0.2196859270334243,1.0090901851654053,284.1360778808594,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.11456298828125,284.1336975097656,1.0,0.5415058732032776,1.0,0.6499999761581421,0.0,1.0,-2.7245635986328125,2.7245564460754395,7.188051768025616e-06,2.10001277923584,0.8992053866386414,0.8992053866386414,0.0,161.75912475585938,151.0,33880.1171875,0.0,1909.1771240234373,1.0,280.65753173828125,282.8476867675781,291.2723999023437,293.5251159667969,293.1499938964844,293.1499938964844,280.3500061035156,36945.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836390376091003,1.0,0.0,0.0,3.7024314403533936,3.70245623588562,9.146761499323476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.72998046875,0.0,1599.4649658203125,1895.4371337890625,0.0,3250.67431640625,0.9176179766654968,1.0,0.0,3.0,1.0,0.0
12307920,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361694335937,0.8233997821807861,0.3781017363071441,0.3440423607826233,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361694335937,0.821253776550293,0.3753814101219177,0.3592752516269684,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361694335937,0.8204671144485474,0.3739558756351471,0.2645479440689087,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.136474609375,0.7663689255714417,0.3043022155761719,0.2924008369445801,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1370849609375,0.6905583143234253,0.2196859270334243,1.0090901851654053,284.1360778808594,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.11456298828125,284.1336975097656,1.0,0.5415058732032776,1.0,0.6499999761581421,0.0,1.0,-2.7245635986328125,2.7245564460754395,7.188051768025616e-06,2.10001277923584,0.8992053866386414,0.8992053866386414,0.0,161.75912475585938,151.0,33880.1171875,0.0,1909.1771240234373,1.0,280.65753173828125,282.8476867675781,291.2723999023437,293.5251159667969,293.1499938964844,293.1499938964844,280.3500061035156,36945.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836390376091003,1.0,0.0,0.0,3.7024314403533936,3.70245623588562,9.146761499323476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.72998046875,0.0,1599.4649658203125,1895.4371337890625,0.0,3250.67431640625,0.9176179766654968,1.0,0.0,3.0,1.0,0.0
12307980,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92596435546875,0.8224316239356995,0.3743751645088196,0.340664803981781,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92596435546875,0.8215574026107788,0.3735567927360534,0.3575162291526794,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92596435546875,0.820088267326355,0.3711356520652771,0.2625541687011719,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9262390136719,0.7663679122924805,0.302466332912445,0.2906241118907928,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.92681884765625,0.6896637082099915,0.2175618410110473,0.999320924282074,283.9258728027344,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0975646972656,283.92364501953125,1.0,0.537117600440979,1.0,0.6499999761581421,0.0,1.0,-2.7021212577819824,2.7021143436431885,7.06973241904052e-06,2.082528591156006,0.8838419914245605,0.8838419914245605,0.0,159.57980346679688,139.0,34428.41796875,0.0,1864.4962158203125,1.0,280.3578491210937,282.6127624511719,291.2405090332031,293.528076171875,293.1499938964844,293.1499938964844,280.6499938964844,37338.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922686576843262,1.0,0.0,0.0,3.65371036529541,3.6537344455718994,8.907616120268358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.76953125,0.0,1547.3253173828125,1895.4371337890625,0.0,3331.41748046875,0.906996488571167,1.0,0.0,3.0,1.0,0.0
12308040,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92596435546875,0.8224316239356995,0.3743751645088196,0.340664803981781,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92596435546875,0.8215574026107788,0.3735567927360534,0.3575162291526794,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92596435546875,0.820088267326355,0.3711356520652771,0.2625541687011719,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9262390136719,0.7663679122924805,0.302466332912445,0.2906241118907928,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.92681884765625,0.6896637082099915,0.2175618410110473,0.999320924282074,283.9258728027344,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0975646972656,283.92364501953125,1.0,0.537117600440979,1.0,0.6499999761581421,0.0,1.0,-2.7021212577819824,2.7021143436431885,7.06973241904052e-06,2.082528591156006,0.8838419914245605,0.8838419914245605,0.0,159.57980346679688,139.0,34428.41796875,0.0,1864.4962158203125,1.0,280.3578491210937,282.6127624511719,291.2405090332031,293.528076171875,293.1499938964844,293.1499938964844,280.6499938964844,37338.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922686576843262,1.0,0.0,0.0,3.65371036529541,3.6537344455718994,8.907616120268358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.76953125,0.0,1547.3253173828125,1895.4371337890625,0.0,3331.41748046875,0.906996488571167,1.0,0.0,3.0,1.0,0.0
12308100,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.8242224454879761,0.3731507360935211,0.3391326665878296,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.8239277005195618,0.3730746209621429,0.3567128479480743,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462341308594,0.8221386671066284,0.3702241778373718,0.2616354823112488,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.045166015625,0.7685787081718445,0.3019067049026489,0.2897889912128448,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428161621094,0.6913204789161682,0.2167799919843673,0.9945783615112304,284.0465393066406,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0932006835937,284.05499267578125,1.0,0.5338705778121948,1.0,0.6499999761581421,0.0,1.0,-2.691502094268799,2.691494941711426,7.013922640908277e-06,2.074176073074341,0.8789531588554382,0.8789531588554382,0.0,156.66165161132812,139.0,33352.13671875,0.0,1834.923095703125,1.0,280.60089111328125,282.7800598144531,291.13232421875,293.26348876953125,293.1499938964844,293.1499938964844,280.6499938964844,37350.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808393478393555,1.0,0.0,0.0,3.627641916275024,3.6276659965515137,8.780962161836214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.46875,0.0,1518.482177734375,1895.4371337890625,0.0,3224.446044921875,0.901258945465088,1.0,0.0,3.0,1.0,0.0
12308160,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922241210937,0.8282145261764526,0.3725471496582031,0.3382256925106048,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922241210937,0.8283615708351135,0.3730803430080414,0.3563715815544128,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922241210937,0.8262951374053955,0.3698475360870361,0.2611065506935119,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.092041015625,0.7728978991508484,0.3017637729644775,0.2893337309360504,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0916748046875,0.6949861645698547,0.2163478136062622,0.9912282824516296,284.0922546386719,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.09344482421875,284.0934753417969,1.0,0.5303281545639038,1.0,0.6499999761581421,0.0,1.0,-2.684787034988404,2.6847801208496094,6.978648798394715e-06,2.06884765625,0.8737327456474304,0.8737327456474304,0.0,152.51707458496094,127.0,33066.69921875,0.0,1805.8099365234373,1.0,280.6423645019531,282.8324584960937,291.10400390625,293.23931884765625,293.1499938964844,293.1499938964844,280.95001220703125,37337.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715984225273132,1.0,0.0,0.0,3.6029696464538574,3.602993488311768,8.661926926833985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.7529296875,0.0,1491.3516845703125,1895.4371337890625,0.0,3137.803955078125,0.8957220911979675,1.0,0.0,3.0,1.0,0.0
12308220,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2828674316406,0.8407461047172546,0.3722999393939972,0.3373557925224304,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2828674316406,0.841715395450592,0.373982310295105,0.3565503656864166,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2828674316406,0.8390626311302185,0.3700149357318878,0.2607233822345733,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826538085937,0.7861850261688232,0.3022623360157013,0.2891644239425659,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821350097656,0.7066429853439331,0.2161989361047744,0.9876164197921752,284.2829284667969,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1018371582031,284.2846374511719,1.0,0.5228275060653687,1.0,0.6499999761581421,0.0,1.0,-2.678943634033203,2.678936719894409,6.947900146769825e-06,2.064150810241699,0.8663883209228516,0.8663883209228516,0.0,142.18414306640625,115.0,31799.78125,0.0,1749.8707275390625,1.0,280.9413146972656,283.0736389160156,291.0556945800781,293.088623046875,293.1499938964844,293.1499938964844,281.25,37190.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473432660102844,1.0,0.0,0.0,3.55773663520813,3.557760000228882,8.445801995549118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.919921875,0.0,1441.6038818359375,1895.4371337890625,0.0,2910.3935546875,0.8855636119842529,1.0,0.0,3.0,1.0,0.0
12308280,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2828674316406,0.8407461047172546,0.3722999393939972,0.3373557925224304,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2828674316406,0.841715395450592,0.373982310295105,0.3565503656864166,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2828674316406,0.8390626311302185,0.3700149357318878,0.2607233822345733,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826538085937,0.7861850261688232,0.3022623360157013,0.2891644239425659,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821350097656,0.7066429853439331,0.2161989361047744,0.9876164197921752,284.2829284667969,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1018371582031,284.2846374511719,1.0,0.5228275060653687,1.0,0.6499999761581421,0.0,1.0,-2.678943634033203,2.678936719894409,6.947900146769825e-06,2.064150810241699,0.8663883209228516,0.8663883209228516,0.0,142.18414306640625,115.0,31799.78125,0.0,1749.8707275390625,1.0,280.9413146972656,283.0736389160156,291.0556945800781,293.088623046875,293.1499938964844,293.1499938964844,281.25,37190.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473432660102844,1.0,0.0,0.0,3.55773663520813,3.557760000228882,8.445801995549118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.919921875,0.0,1441.6038818359375,1895.4371337890625,0.0,2910.3935546875,0.8855636119842529,1.0,0.0,3.0,1.0,0.0
12308340,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8586674332618713,0.3727681040763855,0.3372003138065338,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8605742454528809,0.3756348788738251,0.3574890196323395,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759521484375,0.8571999073028564,0.3709233403205871,0.2609027028083801,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757385253906,0.8046621084213257,0.3034387826919555,0.2896706163883209,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4751892089844,0.7220616936683655,0.2167060673236847,0.9870428442955016,284.4760437011719,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.11627197265625,284.47784423828125,1.0,0.5152319073677063,1.0,0.6499999761581421,0.0,1.0,-2.680014133453369,2.680007219314575,6.95325798005797e-06,2.0648813247680664,0.8616361021995544,0.8616361021995544,0.0,130.48358154296875,103.0,30616.384765625,0.0,1698.0,1.0,281.24090576171875,283.3150939941406,291.0401916503906,292.9935302734375,293.1499938964844,293.1499938964844,281.54998779296875,36960.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258204460144043,1.0,0.0,0.0,3.521014451980591,3.521037340164185,8.272350555671437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.08349609375,0.0,1401.27392578125,1895.4371337890625,0.0,2709.5732421875,0.8772382736206055,1.0,0.0,3.0,1.0,0.0
12308400,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8586674332618713,0.3727681040763855,0.3372003138065338,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8605742454528809,0.3756348788738251,0.3574890196323395,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759521484375,0.8571999073028564,0.3709233403205871,0.2609027028083801,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757385253906,0.8046621084213257,0.3034387826919555,0.2896706163883209,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4751892089844,0.7220616936683655,0.2167060673236847,0.9870428442955016,284.4760437011719,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.11627197265625,284.47784423828125,1.0,0.5152319073677063,1.0,0.6499999761581421,0.0,1.0,-2.680014133453369,2.680007219314575,6.95325798005797e-06,2.0648813247680664,0.8616361021995544,0.8616361021995544,0.0,130.48358154296875,103.0,30616.384765625,0.0,1698.0,1.0,281.24090576171875,283.3150939941406,291.0401916503906,292.9935302734375,293.1499938964844,293.1499938964844,281.54998779296875,36960.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258204460144043,1.0,0.0,0.0,3.521014451980591,3.521037340164185,8.272350555671437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.08349609375,0.0,1401.27392578125,1895.4371337890625,0.0,2709.5732421875,0.8772382736206055,1.0,0.0,3.0,1.0,0.0
12308460,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8824750185012817,0.3736590445041656,0.3374411761760711,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8854716420173645,0.3777493238449096,0.3588862419128418,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8812756538391113,0.3722779750823974,0.2614092826843261,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66900634765625,0.8266615867614746,0.3050355613231659,0.2905926704406738,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.7406702041625977,0.2176273316144943,0.98841792345047,284.6693115234375,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13336181640625,284.6714782714844,1.0,0.5077652335166931,1.0,0.6499999761581421,0.0,1.0,-2.6853485107421875,2.6853413581848145,6.980889793339884e-06,2.068955183029175,0.8594591021537781,0.8594591021537781,0.0,118.2618179321289,91.0,29544.22265625,-0.0,1649.84765625,1.0,281.5403137207031,283.5553283691406,291.0291442871094,292.9147644042969,293.1499938964844,293.1499938964844,281.8500061035156,36677.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073157668113708,1.0,0.0,0.0,3.494801998138428,3.4948246479034424,8.149640393639856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.34228515625,0.0,1372.1142578125,1895.4371337890625,0.0,2538.49658203125,0.871205747127533,1.0,0.0,3.0,1.0,0.0
12308520,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8824750185012817,0.3736590445041656,0.3374411761760711,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8854716420173645,0.3777493238449096,0.3588862419128418,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8812756538391113,0.3722779750823974,0.2614092826843261,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66900634765625,0.8266615867614746,0.3050355613231659,0.2905926704406738,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.7406702041625977,0.2176273316144943,0.98841792345047,284.6693115234375,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13336181640625,284.6714782714844,1.0,0.5077652335166931,1.0,0.6499999761581421,0.0,1.0,-2.6853485107421875,2.6853413581848145,6.980889793339884e-06,2.068955183029175,0.8594591021537781,0.8594591021537781,0.0,118.2618179321289,91.0,29544.22265625,-0.0,1649.84765625,1.0,281.5403137207031,283.5553283691406,291.0291442871094,292.9147644042969,293.1499938964844,293.1499938964844,281.8500061035156,36677.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073157668113708,1.0,0.0,0.0,3.494801998138428,3.4948246479034424,8.149640393639856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.34228515625,0.0,1372.1142578125,1895.4371337890625,0.0,2538.49658203125,0.871205747127533,1.0,0.0,3.0,1.0,0.0
12308580,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9141603708267212,0.374897688627243,0.3379946053028106,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9187610745429992,0.3802225589752197,0.3606275916099548,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9132160544395448,0.373991847038269,0.2621668577194214,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8541086316108704,0.30695241689682,0.2918227314949035,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7654426693916321,0.2188496440649032,0.9911864399909972,284.8671875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1514587402344,284.8689270019531,1.0,0.5005131363868713,1.0,0.6499999761581421,0.0,1.0,-2.6938188076019287,2.693811655044556,7.024998922133818e-06,2.075481414794922,0.8599653840065002,0.8599653840065002,0.0,105.83606719970705,79.0,28592.4609375,-0.0,1605.04052734375,1.0,281.84039306640625,283.8000183105469,291.016845703125,292.8447265625,293.1499938964844,293.1499938964844,282.1499938964844,36360.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914193868637085,1.0,0.0,0.0,3.48046350479126,3.480485916137696,8.082904514594702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.3701171875,0.0,1355.1759033203125,1895.4371337890625,0.0,2393.248291015625,0.867783784866333,1.0,0.0,3.0,1.0,0.0
12308640,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9141603708267212,0.374897688627243,0.3379946053028106,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9187610745429992,0.3802225589752197,0.3606275916099548,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9132160544395448,0.373991847038269,0.2621668577194214,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8541086316108704,0.30695241689682,0.2918227314949035,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7654426693916321,0.2188496440649032,0.9911864399909972,284.8671875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1514587402344,284.8689270019531,1.0,0.5005131363868713,1.0,0.6499999761581421,0.0,1.0,-2.6938188076019287,2.693811655044556,7.024998922133818e-06,2.075481414794922,0.8599653840065002,0.8599653840065002,0.0,105.83606719970705,79.0,28592.4609375,-0.0,1605.04052734375,1.0,281.84039306640625,283.8000183105469,291.016845703125,292.8447265625,293.1499938964844,293.1499938964844,282.1499938964844,36360.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914193868637085,1.0,0.0,0.0,3.48046350479126,3.480485916137696,8.082904514594702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.3701171875,0.0,1355.1759033203125,1895.4371337890625,0.0,2393.248291015625,0.867783784866333,1.0,0.0,3.0,1.0,0.0
12308700,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9353412985801696,0.3755992352962494,0.3383212983608246,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9406697750091552,0.3815506100654602,0.3615717887878418,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9345975518226624,0.374941349029541,0.2625984847545624,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8713988661766052,0.3079918324947357,0.2925054430961609,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7810832858085632,0.2195358276367187,0.9928935766220092,285.0084533691406,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.160400390625,285.01812744140625,1.0,0.4969674944877624,1.0,0.6499999761581421,0.0,1.0,-2.69873571395874,2.698728561401367,7.05069533069036e-06,2.0792832374572754,0.8617089986801147,0.8617089986801147,0.0,99.63570404052734,79.0,27800.75,-0.0,1583.5543212890625,1.0,282.0936889648437,283.9833984375,290.980712890625,292.7165222167969,293.1499938964844,293.1499938964844,282.1499938964844,36181.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781561017036438,1.0,0.0,0.0,3.4777066707611084,3.477729082107544,8.070105650404003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.98974609375,0.0,1351.0931396484375,1895.4371337890625,0.0,2304.167236328125,0.8670758605003357,1.0,0.0,3.0,1.0,0.0
12308760,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9594780802726746,0.3764113187789917,0.3387990593910217,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9648829698562622,0.3829782605171203,0.3626424670219421,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.95899498462677,0.3759964108467102,0.2631323039531708,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8923993110656738,0.3091171383857727,0.2932937741279602,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7998738288879395,0.2202950119972229,0.9949984550476074,285.0609741210937,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1698303222656,285.0624389648437,1.0,0.4935029447078705,1.0,0.6499999761581421,0.0,1.0,-2.7047135829925537,2.7047064304351807,7.081996955093928e-06,2.0839040279388428,0.8630204796791077,0.8630204796791077,0.0,93.34980010986328,97.0,27681.515625,-0.0,1563.09619140625,1.0,282.1405029296875,284.0390625,290.99908447265625,292.7734375,293.1499938964844,293.1499938964844,282.45001220703125,36031.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777167797088623,1.0,0.0,0.0,3.478510856628418,3.478533267974853,8.073838557720592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.4853515625,0.0,1350.8388671875,1895.4371337890625,0.0,2264.749267578125,0.8670952916145325,1.0,0.0,3.0,1.0,0.0
12308820,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.96634042263031,0.3782171010971069,0.3402874767780304,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.972492814064026,0.386016309261322,0.3653705716133117,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9662931561470032,0.3782897591590881,0.2646293342113495,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.8997001647949219,0.311518520116806,0.2954394221305847,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.8062705397605896,0.2219313532114029,1.0018385648727417,285.271240234375,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1884460449219,285.27325439453125,1.0,0.4961275160312652,1.0,0.6499999761581421,0.0,1.0,-2.722369909286499,2.722362756729126,7.174766778916819e-06,2.097510576248169,0.8689962029457092,0.8689962029457092,0.0,92.52227020263672,115.0,26969.01953125,-0.0,1584.4473876953125,1.0,282.4401550292969,284.282958984375,290.9800720214844,292.7076416015625,293.1499938964844,293.1499938964844,282.75,35683.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640133500099182,1.0,0.0,0.0,3.489457845687866,3.4894802570343018,8.124735586534371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.99560546875,0.0,1359.517822265625,1895.4371337890625,0.0,2147.865478515625,0.8692649006843567,1.0,0.0,3.0,1.0,0.0
12308880,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.96634042263031,0.3782171010971069,0.3402874767780304,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.972492814064026,0.386016309261322,0.3653705716133117,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9662931561470032,0.3782897591590881,0.2646293342113495,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.8997001647949219,0.311518520116806,0.2954394221305847,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.8062705397605896,0.2219313532114029,1.0018385648727417,285.271240234375,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1884460449219,285.27325439453125,1.0,0.4961275160312652,1.0,0.6499999761581421,0.0,1.0,-2.722369909286499,2.722362756729126,7.174766778916819e-06,2.097510576248169,0.8689962029457092,0.8689962029457092,0.0,92.52227020263672,115.0,26969.01953125,-0.0,1584.4473876953125,1.0,282.4401550292969,284.282958984375,290.9800720214844,292.7076416015625,293.1499938964844,293.1499938964844,282.75,35683.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640133500099182,1.0,0.0,0.0,3.489457845687866,3.4894802570343018,8.124735586534371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.99560546875,0.0,1359.517822265625,1895.4371337890625,0.0,2147.865478515625,0.8692649006843567,1.0,0.0,3.0,1.0,0.0
12308940,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9467448592185974,0.3803265392780304,0.3423248827457428,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.954570174217224,0.3893294632434845,0.3686547577381134,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9471298456192015,0.3808661699295044,0.2665426433086395,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.493896484375,0.8829824924468994,0.3141373097896576,0.2980881929397583,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.7912846207618713,0.2237179428339004,1.0107802152633667,285.4941711425781,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2063293457031,285.4958801269531,1.0,0.5040155649185181,1.0,0.6499999761581421,0.0,1.0,-2.7449893951416016,2.7449820041656494,7.294682745850878e-06,2.1150293350219727,0.8780857920646667,0.8780857920646667,0.0,99.27162170410156,133.0,26358.845703125,-0.0,1648.7017822265625,1.0,282.7401733398437,284.5296325683594,290.9634704589844,292.6530456542969,293.1499938964844,293.1499938964844,283.04998779296875,35328.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526665925979614,1.0,0.0,0.0,3.5138092041015625,3.513831853866577,8.238528153015068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.43310546875,0.0,1382.0233154296875,1895.4371337890625,0.0,2048.565185546875,0.8744164705276489,1.0,0.0,3.0,1.0,0.0
12309000,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9467448592185974,0.3803265392780304,0.3423248827457428,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.954570174217224,0.3893294632434845,0.3686547577381134,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9471298456192015,0.3808661699295044,0.2665426433086395,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.493896484375,0.8829824924468994,0.3141373097896576,0.2980881929397583,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.7912846207618713,0.2237179428339004,1.0107802152633667,285.4941711425781,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2063293457031,285.4958801269531,1.0,0.5040155649185181,1.0,0.6499999761581421,0.0,1.0,-2.7449893951416016,2.7449820041656494,7.294682745850878e-06,2.1150293350219727,0.8780857920646667,0.8780857920646667,0.0,99.27162170410156,133.0,26358.845703125,-0.0,1648.7017822265625,1.0,282.7401733398437,284.5296325683594,290.9634704589844,292.6530456542969,293.1499938964844,293.1499938964844,283.04998779296875,35328.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526665925979614,1.0,0.0,0.0,3.5138092041015625,3.513831853866577,8.238528153015068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.43310546875,0.0,1382.0233154296875,1895.4371337890625,0.0,2048.565185546875,0.8744164705276489,1.0,0.0,3.0,1.0,0.0
12309060,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.915486216545105,0.3826618194580078,0.3447459936141968,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9244616031646729,0.3928549289703369,0.3723238706588745,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9162774682044984,0.383658230304718,0.2687433063983917,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.858375608921051,0.3169215619564056,0.3010757565498352,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128601074219,0.7689625024795532,0.2256102114915847,1.0210554599761963,285.7135314941406,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.2238464355469,285.715087890625,1.0,0.5151172876358032,1.0,0.6499999761581421,0.0,1.0,-2.7708892822265625,2.7708818912506104,7.433271548507037e-06,2.135117292404175,0.8900778293609619,0.8900778293609619,0.0,110.5087890625,151.0,25776.611328125,-0.0,1740.09130859375,1.0,283.0404663085937,284.77252197265625,290.94464111328125,292.5994873046875,293.1499938964844,293.1499938964844,283.1499938964844,34995.578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427949905395508,1.0,0.0,0.0,3.550644874572754,3.550667762756348,8.412164334004046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.15576171875,0.0,1418.1041259765625,1895.4371337890625,0.0,1963.44921875,0.8803828358650208,1.0,0.0,3.0,1.0,0.0
12309120,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.915486216545105,0.3826618194580078,0.3447459936141968,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9244616031646729,0.3928549289703369,0.3723238706588745,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9162774682044984,0.383658230304718,0.2687433063983917,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.858375608921051,0.3169215619564056,0.3010757565498352,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128601074219,0.7689625024795532,0.2256102114915847,1.0210554599761963,285.7135314941406,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.2238464355469,285.715087890625,1.0,0.5151172876358032,1.0,0.6499999761581421,0.0,1.0,-2.7708892822265625,2.7708818912506104,7.433271548507037e-06,2.135117292404175,0.8900778293609619,0.8900778293609619,0.0,110.5087890625,151.0,25776.611328125,-0.0,1740.09130859375,1.0,283.0404663085937,284.77252197265625,290.94464111328125,292.5994873046875,293.1499938964844,293.1499938964844,283.1499938964844,34995.578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427949905395508,1.0,0.0,0.0,3.550644874572754,3.550667762756348,8.412164334004046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.15576171875,0.0,1418.1041259765625,1895.4371337890625,0.0,1963.44921875,0.8803828358650208,1.0,0.0,3.0,1.0,0.0
