time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309180,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8854836225509644,0.3844213783740997,0.3470098972320556,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8941619396209717,0.3960202932357788,0.3759628236293793,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8865978121757507,0.38602015376091,0.270890474319458,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895202636719,0.8337013721466064,0.3193956911563873,0.3040506541728973,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894592285156,0.7464054822921753,0.2272438257932663,1.031338453292847,285.78955078125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.236328125,285.7897644042969,1.0,0.5279619097709656,1.0,0.6499999761581421,0.0,1.0,-2.7965011596679688,2.796493530273437,7.5717762229032815e-06,2.155062437057495,0.9019375443458556,0.9019375443458556,0.0,124.8973617553711,169.0,25594.185546875,-0.0,1847.6966552734373,1.0,283.1466064453125,284.8570861816406,290.9631042480469,292.63311767578125,293.1499938964844,293.1499938964844,283.04998779296875,34464.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447218298912048,1.0,0.0,0.0,3.574944496154785,3.574967622756958,8.527700288141205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.3818359375,0.0,1440.0048828125,1895.4371337890625,0.0,1979.96435546875,0.8890541791915894,1.0,0.0,3.0,1.0,0.0
12309240,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8854836225509644,0.3844213783740997,0.3470098972320556,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8941619396209717,0.3960202932357788,0.3759628236293793,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8865978121757507,0.38602015376091,0.270890474319458,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895202636719,0.8337013721466064,0.3193956911563873,0.3040506541728973,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894592285156,0.7464054822921753,0.2272438257932663,1.031338453292847,285.78955078125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.236328125,285.7897644042969,1.0,0.5279619097709656,1.0,0.6499999761581421,0.0,1.0,-2.7965011596679688,2.796493530273437,7.5717762229032815e-06,2.155062437057495,0.9019375443458556,0.9019375443458556,0.0,124.8973617553711,169.0,25594.185546875,-0.0,1847.6966552734373,1.0,283.1466064453125,284.8570861816406,290.9631042480469,292.63311767578125,293.1499938964844,293.1499938964844,283.04998779296875,34464.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447218298912048,1.0,0.0,0.0,3.574944496154785,3.574967622756958,8.527700288141205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.3818359375,0.0,1440.0048828125,1895.4371337890625,0.0,1979.96435546875,0.8890541791915894,1.0,0.0,3.0,1.0,0.0
12309300,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.8712123036384583,0.3847886323928833,0.3478371202945709,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72906494140625,0.88020259141922,0.3972363770008087,0.3775699138641357,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.8725531697273254,0.38678178191185,0.2717785537242889,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8218711018562317,0.3203174769878387,0.3053598999977112,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.7357569932937622,0.2278016358613968,1.035808801651001,285.7289428710937,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.23876953125,285.7247314453125,1.0,0.5346470475196838,1.0,0.6499999761581421,0.0,1.0,-2.8074448108673096,2.8074371814727783,7.631431799381971e-06,2.163623571395874,0.9065534472465516,0.9065534472465516,0.0,133.0631103515625,169.0,25817.412109375,-0.0,1903.9102783203125,1.0,283.066650390625,284.7860717773437,290.9922790527344,292.7140197753906,293.1499938964844,293.1499938964844,283.04998779296875,34656.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523503303527832,1.0,0.0,0.0,3.605652332305908,3.60567569732666,8.674830951349577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.2451171875,0.0,1474.4544677734375,1895.4371337890625,0.0,2045.819091796875,0.8943696022033691,1.0,0.0,3.0,1.0,0.0
12309360,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8573737144470215,0.3847843408584595,0.348291665315628,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981201171875,0.8666478395462036,0.3981649875640869,0.378894180059433,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8589633107185364,0.3872197568416595,0.2724269330501556,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.8098969459533691,0.3209851086139679,0.3064278364181518,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986999511719,0.7253657579421997,0.2281399518251419,1.0393513441085815,285.6980895996094,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.23834228515625,285.6965637207031,1.0,0.541312038898468,1.0,0.6499999761581421,0.0,1.0,-2.8159072399139404,2.815899610519409,7.67775964050088e-06,2.170260667800904,0.9112160801887512,0.9112160801887512,0.0,141.8256378173828,187.0,25830.57421875,-0.0,1959.42333984375,1.0,283.0525207519531,284.7562561035156,290.983154296875,292.7034606933594,293.1499938964844,293.1499938964844,282.75,34733.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585738301277161,1.0,0.0,0.0,3.628597497940064,3.628620862960816,8.785588647697296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.8759765625,0.0,1500.0655517578125,1895.4371337890625,0.0,2100.075439453125,0.8995815515518188,1.0,0.0,3.0,1.0,0.0
12309420,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8320077657699585,0.3833509385585785,0.3481205999851227,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.8418930768966675,0.3989020586013794,0.3806672096252441,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8341413736343384,0.3868485987186432,0.2729955017566681,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.7855585217475891,0.3213377296924591,0.3077999949455261,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511108398437,0.7041919827461243,0.2279776483774185,1.04336678981781,285.44989013671875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2279052734375,285.4469299316406,1.0,0.554238498210907,1.0,0.6499999761581421,0.0,1.0,-2.825003147125244,2.824995517730713,7.727939191681799e-06,2.1774981021881104,0.9158923625946044,0.9158923625946044,0.0,160.65887451171875,175.0,26413.8671875,-0.0,2064.800537109375,1.0,282.75830078125,284.48541259765625,290.98712158203125,292.7813415527344,293.1499938964844,293.1499938964844,282.45001220703125,35037.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808875441551208,1.0,0.0,0.0,3.665435075759888,3.665459156036377,8.964877906691981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.15673828125,0.0,1543.1739501953125,1895.4371337890625,0.0,2298.112548828125,0.9080356359481812,1.0,0.0,3.0,1.0,0.0
12309480,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8320077657699585,0.3833509385585785,0.3481205999851227,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.8418930768966675,0.3989020586013794,0.3806672096252441,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8341413736343384,0.3868485987186432,0.2729955017566681,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.7855585217475891,0.3213377296924591,0.3077999949455261,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511108398437,0.7041919827461243,0.2279776483774185,1.04336678981781,285.44989013671875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2279052734375,285.4469299316406,1.0,0.554238498210907,1.0,0.6499999761581421,0.0,1.0,-2.825003147125244,2.824995517730713,7.727939191681799e-06,2.1774981021881104,0.9158923625946044,0.9158923625946044,0.0,160.65887451171875,175.0,26413.8671875,-0.0,2064.800537109375,1.0,282.75830078125,284.48541259765625,290.98712158203125,292.7813415527344,293.1499938964844,293.1499938964844,282.45001220703125,35037.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808875441551208,1.0,0.0,0.0,3.665435075759888,3.665459156036377,8.964877906691981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.15673828125,0.0,1543.1739501953125,1895.4371337890625,0.0,2298.112548828125,0.9080356359481812,1.0,0.0,3.0,1.0,0.0
12309540,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8220791816711426,0.3807865083217621,0.3463009893894195,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8332771062850952,0.3986081480979919,0.3808867335319519,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8249186277389526,0.3853726983070373,0.2723437845706939,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.7766073346138,0.320753663778305,0.3077296018600464,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.6953571438789368,0.2269529849290847,1.041009783744812,285.1884155273437,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2091369628906,285.1851806640625,1.0,0.5572447776794434,1.0,0.6499999761581421,0.0,1.0,-2.8193936347961426,2.819386005401612,7.697672117501497e-06,2.173353672027588,0.9169616103172302,0.9169616103172302,0.0,167.9145050048828,163.0,26880.63671875,-0.0,2090.439453125,1.0,282.45819091796875,284.20440673828125,290.9394226074219,292.7742919921875,293.1499938964844,293.1499938964844,282.1499938964844,35380.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981663942337036,1.0,0.0,0.0,3.6894588470458975,3.689483165740967,9.082776841751184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.7646484375,0.0,1572.8251953125,1895.4371337890625,0.0,2454.672607421875,0.9136531352996826,1.0,0.0,3.0,1.0,0.0
12309600,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8220791816711426,0.3807865083217621,0.3463009893894195,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8332771062850952,0.3986081480979919,0.3808867335319519,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8249186277389526,0.3853726983070373,0.2723437845706939,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.7766073346138,0.320753663778305,0.3077296018600464,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.6953571438789368,0.2269529849290847,1.041009783744812,285.1884155273437,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2091369628906,285.1851806640625,1.0,0.5572447776794434,1.0,0.6499999761581421,0.0,1.0,-2.8193936347961426,2.819386005401612,7.697672117501497e-06,2.173353672027588,0.9169616103172302,0.9169616103172302,0.0,167.9145050048828,163.0,26880.63671875,-0.0,2090.439453125,1.0,282.45819091796875,284.20440673828125,290.9394226074219,292.7742919921875,293.1499938964844,293.1499938964844,282.1499938964844,35380.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981663942337036,1.0,0.0,0.0,3.6894588470458975,3.689483165740967,9.082776841751184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.7646484375,0.0,1572.8251953125,1895.4371337890625,0.0,2454.672607421875,0.9136531352996826,1.0,0.0,3.0,1.0,0.0
12309660,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.820259153842926,0.3778859376907348,0.3437516391277313,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8329266309738159,0.3978592753410339,0.3802585005760193,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8237863779067993,0.3834541738033294,0.2710625529289245,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7759331464767456,0.3197441101074219,0.306850790977478,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6939704418182373,0.2255033403635025,1.0348745584487915,284.9472045898437,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1882629394531,284.9443664550781,1.0,0.5549044609069824,1.0,0.6499999761581421,0.0,1.0,-2.805610179901123,2.805602550506592,7.622656085004564e-06,2.1627583503723145,0.9149420261383056,0.9149420261383056,0.0,167.3341064453125,151.0,27428.630859375,-0.0,2064.931396484375,1.0,282.1579895019531,283.9337158203125,290.88702392578125,292.7518005371094,293.1499938964844,293.1499938964844,281.8500061035156,35721.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096985816955566,1.0,0.0,0.0,3.700660228729248,3.700684547424317,9.138011023424042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.00244140625,0.0,1588.1524658203125,1895.4371337890625,0.0,2560.41796875,0.9163970947265624,1.0,0.0,3.0,1.0,0.0
12309720,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.820259153842926,0.3778859376907348,0.3437516391277313,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8329266309738159,0.3978592753410339,0.3802585005760193,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8237863779067993,0.3834541738033294,0.2710625529289245,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7759331464767456,0.3197441101074219,0.306850790977478,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6939704418182373,0.2255033403635025,1.0348745584487915,284.9472045898437,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1882629394531,284.9443664550781,1.0,0.5549044609069824,1.0,0.6499999761581421,0.0,1.0,-2.805610179901123,2.805602550506592,7.622656085004564e-06,2.1627583503723145,0.9149420261383056,0.9149420261383056,0.0,167.3341064453125,151.0,27428.630859375,-0.0,2064.931396484375,1.0,282.1579895019531,283.9337158203125,290.88702392578125,292.7518005371094,293.1499938964844,293.1499938964844,281.8500061035156,35721.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096985816955566,1.0,0.0,0.0,3.700660228729248,3.700684547424317,9.138011023424042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.00244140625,0.0,1588.1524658203125,1895.4371337890625,0.0,2560.41796875,0.9163970947265624,1.0,0.0,3.0,1.0,0.0
12309780,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8233349323272705,0.3749347627162933,0.3409605622291565,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8374948501586914,0.3969488441944122,0.3792594373226166,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.8275001049041748,0.3814097940921783,0.2695312201976776,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.7801892757415771,0.318582147359848,0.3056100010871887,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203063964844,0.6970540881156921,0.2238930761814117,1.0269677639007568,284.7191772460937,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1685791015625,284.71636962890625,1.0,0.5493419170379639,1.0,0.6499999761581421,0.0,1.0,-2.7882232666015625,2.7882156372070312,7.528430160164135e-06,2.149336814880371,0.9100212454795836,0.9100212454795836,0.0,162.1342315673828,139.0,28006.99609375,-0.0,2011.81982421875,1.0,281.8580017089844,283.6715087890625,290.8484191894531,292.74444580078125,293.1499938964844,293.1499938964844,281.54998779296875,36058.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189116716384888,1.0,0.0,0.0,3.6994223594665527,3.6994469165802,9.131899219028128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.0263671875,0.0,1589.294677734375,1895.4371337890625,0.0,2645.489501953125,0.9163470268249512,1.0,0.0,3.0,1.0,0.0
12309840,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8233349323272705,0.3749347627162933,0.3409605622291565,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8374948501586914,0.3969488441944122,0.3792594373226166,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.8275001049041748,0.3814097940921783,0.2695312201976776,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.7801892757415771,0.318582147359848,0.3056100010871887,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203063964844,0.6970540881156921,0.2238930761814117,1.0269677639007568,284.7191772460937,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1685791015625,284.71636962890625,1.0,0.5493419170379639,1.0,0.6499999761581421,0.0,1.0,-2.7882232666015625,2.7882156372070312,7.528430160164135e-06,2.149336814880371,0.9100212454795836,0.9100212454795836,0.0,162.1342315673828,139.0,28006.99609375,-0.0,2011.81982421875,1.0,281.8580017089844,283.6715087890625,290.8484191894531,292.74444580078125,293.1499938964844,293.1499938964844,281.54998779296875,36058.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189116716384888,1.0,0.0,0.0,3.6994223594665527,3.6994469165802,9.131899219028128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.0263671875,0.0,1589.294677734375,1895.4371337890625,0.0,2645.489501953125,0.9163470268249512,1.0,0.0,3.0,1.0,0.0
12309900,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.8262711763381958,0.3734520673751831,0.3395534157752991,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.559326171875,0.8412247896194458,0.3964609801769256,0.3787064552307129,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595397949219,0.8307538628578186,0.3803666532039642,0.2687371969223022,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606384277344,0.7837591171264648,0.3179735541343689,0.3049345016479492,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635681152344,0.6998904347419739,0.223064124584198,1.0227261781692505,284.55914306640625,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1595153808594,284.548828125,1.0,0.5457888841629028,1.0,0.6499999761581421,0.0,1.0,-2.779004573822021,2.7789969444274902,7.478691259166226e-06,2.142212390899658,0.9058640599250792,0.9058640599250792,0.0,158.39234924316406,139.0,28673.42578125,-0.0,1979.2376708984373,1.0,281.6001281738281,283.47515869140625,290.8613586425781,292.84228515625,293.1499938964844,293.1499938964844,281.54998779296875,36244.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259434103965759,1.0,0.0,0.0,3.6941750049591056,3.694199323654175,9.10601158921054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.58740234375,0.0,1584.7242431640625,1895.4371337890625,0.0,2710.716064453125,0.9152621030807496,1.0,0.0,3.0,1.0,0.0
12309960,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4968566894531,0.8297197818756104,0.3719170689582824,0.3380157053470611,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967956542969,0.8455539345741272,0.3959167897701263,0.3780367374420166,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4968566894531,0.8345543742179871,0.3792690634727478,0.2678540050983429,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971008300781,0.7879058122634888,0.3173179924488067,0.3041614890098572,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4977722167969,0.7032272219657898,0.2221992015838623,1.0181303024291992,284.49676513671875,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1504211425781,284.4942321777344,1.0,0.5418405532836914,1.0,0.6499999761581421,0.0,1.0,-2.76883864402771,2.768831253051758,7.424037903547287e-06,2.1343584060668945,0.9021739959716796,0.9021739959716796,0.0,154.2296600341797,127.0,28628.2421875,-0.0,1943.3682861328125,1.0,281.55743408203125,283.4175109863281,290.8191833496094,292.74920654296875,293.1499938964844,293.1499938964844,281.25,36403.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276829123497009,1.0,0.0,0.0,3.685359239578247,3.685383796691896,9.062603112397484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.9404296875,0.0,1575.91650390625,1895.4371337890625,0.0,2726.88671875,0.9134325385093688,1.0,0.0,3.0,1.0,0.0
12310020,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.8387908935546875,0.3688535094261169,0.3349643051624298,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838134765625,0.8566168546676636,0.3947953581809997,0.3766608238220215,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.8443991541862488,0.3770621120929718,0.2660788595676422,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7984361052513123,0.3159857392311096,0.3025797307491302,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2847900390625,0.7117751240730286,0.2204664498567581,1.0087841749191284,284.2837829589844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1338195800781,284.2812805175781,1.0,0.5331385135650635,1.0,0.6499999761581421,0.0,1.0,-2.748251914978028,2.7482447624206543,7.313954483834095e-06,2.118443727493286,0.8915656805038452,0.8915656805038452,0.0,144.76219177246094,115.0,29292.130859375,-0.0,1866.6156005859373,1.0,281.2582092285156,283.1755065917969,290.7942199707031,292.7636108398437,293.1499938964844,293.1499938964844,281.54998779296875,36761.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370268940925598,1.0,0.0,0.0,3.658023595809937,3.658047914505005,8.928660690799006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.5078125,0.0,1547.8233642578125,1895.4371337890625,0.0,2813.9501953125,0.9075635075569152,1.0,0.0,3.0,1.0,0.0
12310080,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.8387908935546875,0.3688535094261169,0.3349643051624298,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838134765625,0.8566168546676636,0.3947953581809997,0.3766608238220215,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.8443991541862488,0.3770621120929718,0.2660788595676422,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7984361052513123,0.3159857392311096,0.3025797307491302,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2847900390625,0.7117751240730286,0.2204664498567581,1.0087841749191284,284.2837829589844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1338195800781,284.2812805175781,1.0,0.5331385135650635,1.0,0.6499999761581421,0.0,1.0,-2.748251914978028,2.7482447624206543,7.313954483834095e-06,2.118443727493286,0.8915656805038452,0.8915656805038452,0.0,144.76219177246094,115.0,29292.130859375,-0.0,1866.6156005859373,1.0,281.2582092285156,283.1755065917969,290.7942199707031,292.7636108398437,293.1499938964844,293.1499938964844,281.54998779296875,36761.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370268940925598,1.0,0.0,0.0,3.658023595809937,3.658047914505005,8.928660690799006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.5078125,0.0,1547.8233642578125,1895.4371337890625,0.0,2813.9501953125,0.9075635075569152,1.0,0.0,3.0,1.0,0.0
12310140,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8532343506813049,0.367581695318222,0.3328900337219238,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.8732725381851196,0.394990473985672,0.3759887814521789,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8596482276916504,0.3763526678085327,0.2649146914482116,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4404602050781,0.8137054443359375,0.3157604932785034,0.3015759289264679,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4401550292969,0.7238489389419556,0.2195868641138076,1.0014638900756836,284.44061279296875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.130126953125,284.4415283203125,1.0,0.5239943265914917,1.0,0.6499999761581421,0.0,1.0,-2.7335360050201416,2.733528852462769,7.235465091071092e-06,2.1069250106811523,0.8860460519790649,0.8860460519790649,0.0,133.53402709960938,103.0,28000.65625,-0.0,1791.6275634765625,1.0,281.5419616699219,283.3829040527344,290.6468811035156,292.47314453125,293.1499938964844,293.1499938964844,281.8500061035156,36740.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144943118095398,1.0,0.0,0.0,3.629671096801758,3.629694938659668,8.790788115220494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.56884765625,0.0,1516.179443359375,1895.4371337890625,0.0,2604.64111328125,0.9012535214424132,1.0,0.0,3.0,1.0,0.0
12310200,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8532343506813049,0.367581695318222,0.3328900337219238,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.8732725381851196,0.394990473985672,0.3759887814521789,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8596482276916504,0.3763526678085327,0.2649146914482116,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4404602050781,0.8137054443359375,0.3157604932785034,0.3015759289264679,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4401550292969,0.7238489389419556,0.2195868641138076,1.0014638900756836,284.44061279296875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.130126953125,284.4415283203125,1.0,0.5239943265914917,1.0,0.6499999761581421,0.0,1.0,-2.7335360050201416,2.733528852462769,7.235465091071092e-06,2.1069250106811523,0.8860460519790649,0.8860460519790649,0.0,133.53402709960938,103.0,28000.65625,-0.0,1791.6275634765625,1.0,281.5419616699219,283.3829040527344,290.6468811035156,292.47314453125,293.1499938964844,293.1499938964844,281.8500061035156,36740.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144943118095398,1.0,0.0,0.0,3.629671096801758,3.629694938659668,8.790788115220494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.56884765625,0.0,1516.179443359375,1895.4371337890625,0.0,2604.64111328125,0.9012535214424132,1.0,0.0,3.0,1.0,0.0
12310260,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.8760656118392944,0.3678173720836639,0.3323651850223541,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.8983258605003357,0.3964846730232239,0.37664395570755,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.8833229541778564,0.3770953416824341,0.2648534476757049,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6233825683594,0.8347653746604919,0.3167189359664917,0.3017415106296539,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229553222656,0.7416070699691772,0.2197160273790359,0.998677670955658,284.62359619140625,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1385192871094,284.6253662109375,1.0,0.515267014503479,1.0,0.6499999761581421,0.0,1.0,-2.7304608821868896,2.7304537296295166,7.219075087050442e-06,2.104498147964477,0.8820329308509827,0.8820329308509827,0.0,120.80545806884766,91.0,26826.552734375,-0.0,1727.727783203125,1.0,281.8413391113281,283.6148376464844,290.5901794433594,292.3175964355469,293.1499938964844,293.1499938964844,282.1499938964844,36641.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866265177726746,1.0,0.0,0.0,3.605776786804199,3.605800628662109,8.675429512550181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.99853515625,0.0,1489.267578125,1895.4371337890625,0.0,2349.834716796875,0.8958479166030884,1.0,0.0,3.0,1.0,0.0
12310320,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.8760656118392944,0.3678173720836639,0.3323651850223541,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.8983258605003357,0.3964846730232239,0.37664395570755,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.8833229541778564,0.3770953416824341,0.2648534476757049,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6233825683594,0.8347653746604919,0.3167189359664917,0.3017415106296539,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229553222656,0.7416070699691772,0.2197160273790359,0.998677670955658,284.62359619140625,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1385192871094,284.6253662109375,1.0,0.515267014503479,1.0,0.6499999761581421,0.0,1.0,-2.7304608821868896,2.7304537296295166,7.219075087050442e-06,2.104498147964477,0.8820329308509827,0.8820329308509827,0.0,120.80545806884766,91.0,26826.552734375,-0.0,1727.727783203125,1.0,281.8413391113281,283.6148376464844,290.5901794433594,292.3175964355469,293.1499938964844,293.1499938964844,282.1499938964844,36641.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866265177726746,1.0,0.0,0.0,3.605776786804199,3.605800628662109,8.675429512550181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.99853515625,0.0,1489.267578125,1895.4371337890625,0.0,2349.834716796875,0.8958479166030884,1.0,0.0,3.0,1.0,0.0
12310380,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.907689094543457,0.3687767684459686,0.3325881659984588,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9346578121185304,0.3986689448356628,0.3780341744422912,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9164515733718872,0.3786253929138183,0.2654121518135071,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.8635256290435791,0.3183719515800476,0.3026310503482818,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.7666840553283691,0.2204863280057907,0.9990012645721436,284.8172912597656,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15283203125,284.8187561035156,1.0,0.5071154832839966,1.0,0.6499999761581421,0.0,1.0,-2.7345235347747803,2.7345163822174072,7.240639661176829e-06,2.1076605319976807,0.8790093064308167,0.8790093064308167,0.0,107.68028259277344,79.0,25790.994140625,-0.0,1672.5992431640625,1.0,282.14141845703125,283.85723876953125,290.5764465332031,292.2318115234375,293.1499938964844,293.1499938964844,282.45001220703125,36536.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621927261352539,1.0,0.0,0.0,3.5854475498199463,3.5854711532592773,8.577882226745714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.078125,0.0,1466.47509765625,1895.4371337890625,0.0,2131.832763671875,0.8912452459335327,1.0,0.0,3.0,1.0,0.0
12310440,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.907689094543457,0.3687767684459686,0.3325881659984588,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9346578121185304,0.3986689448356628,0.3780341744422912,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9164515733718872,0.3786253929138183,0.2654121518135071,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.8635256290435791,0.3183719515800476,0.3026310503482818,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.7666840553283691,0.2204863280057907,0.9990012645721436,284.8172912597656,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15283203125,284.8187561035156,1.0,0.5071154832839966,1.0,0.6499999761581421,0.0,1.0,-2.7345235347747803,2.7345163822174072,7.240639661176829e-06,2.1076605319976807,0.8790093064308167,0.8790093064308167,0.0,107.68028259277344,79.0,25790.994140625,-0.0,1672.5992431640625,1.0,282.14141845703125,283.85723876953125,290.5764465332031,292.2318115234375,293.1499938964844,293.1499938964844,282.45001220703125,36536.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621927261352539,1.0,0.0,0.0,3.5854475498199463,3.5854711532592773,8.577882226745714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.078125,0.0,1466.47509765625,1895.4371337890625,0.0,2131.832763671875,0.8912452459335327,1.0,0.0,3.0,1.0,0.0
12310500,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9291291832923888,0.3693979382514953,0.3328172266483307,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9568035006523132,0.3999058306217193,0.3788649439811706,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9387111067771912,0.3795520961284637,0.2658053636550903,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.881866455078125,0.3193508684635162,0.3032249212265014,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7827548980712891,0.2210224866867065,0.9998802542686462,284.96014404296875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1607971191406,284.9695129394531,1.0,0.5032368898391724,1.0,0.6499999761581421,0.0,1.0,-2.7380380630493164,2.738030910491944,7.259344783960842e-06,2.110407590866089,0.8785407543182373,0.8785407543182373,0.0,101.16203308105467,79.0,24951.5625,-0.0,1647.3472900390625,1.0,282.39666748046875,284.0439147949219,290.5433959960937,292.1034240722656,293.1499938964844,293.1499938964844,282.45001220703125,36458.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489530444145203,1.0,0.0,0.0,3.576865673065185,3.576889038085937,8.536867426300887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.05712890625,0.0,1456.675537109375,1895.4371337890625,0.0,2016.4002685546875,0.8893165588378906,1.0,0.0,3.0,1.0,0.0
12310560,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9544882774353028,0.370144248008728,0.3332214653491974,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.979828417301178,0.4012584686279297,0.3798501491546631,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9636499881744384,0.380605399608612,0.2663247883319855,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9040289521217346,0.3204412460327148,0.303960382938385,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8021488189697266,0.2216642200946808,1.0013439655303955,285.01123046875,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1696472167969,285.0126037597656,1.0,0.4995054900646209,1.0,0.6499999761581421,0.0,1.0,-2.7429733276367188,2.7429659366607666,7.28562963558943e-06,2.114254951477051,0.8772771954536438,0.8772771954536438,0.0,94.59114837646484,97.0,24808.396484375,-0.0,1623.8507080078125,1.0,282.44146728515625,284.0990295410156,290.5689392089844,292.1646423339844,293.1499938964844,293.1499938964844,282.75,36405.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421742081642151,1.0,0.0,0.0,3.569988489151001,3.570011854171753,8.504072184223332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.23779296875,0.0,1448.92529296875,1895.4371337890625,0.0,1958.138916015625,0.8877047896385193,1.0,0.0,3.0,1.0,0.0
12310620,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352905273437,0.962903380393982,0.3719072639942169,0.3346371054649353,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.9875959157943726,0.4042172431945801,0.3824701011180877,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.9721037745475768,0.3829824328422546,0.2678523957729339,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9131972789764404,0.3228570520877838,0.3060815334320068,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.8094415068626404,0.223163828253746,1.0073682069778442,285.2354431152344,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1878662109375,285.2378234863281,1.0,0.5017232894897461,1.0,0.6499999761581421,0.0,1.0,-2.7594385147094727,2.7594311237335205,7.373478638328379e-06,2.1270017623901367,0.8775042295455933,0.8775042295455933,0.0,93.36595916748048,115.0,24094.533203125,-0.0,1642.201171875,1.0,282.7408752441406,284.3536071777344,290.5604553222656,292.1090393066406,293.1499938964844,293.1499938964844,283.04998779296875,36225.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256936430931091,1.0,0.0,0.0,3.561056613922119,3.561079740524292,8.461571496809484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.0537109375,0.0,1438.0950927734375,1895.4371337890625,0.0,1819.119384765625,0.8855884075164795,1.0,0.0,3.0,1.0,0.0
12310680,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352905273437,0.962903380393982,0.3719072639942169,0.3346371054649353,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.9875959157943726,0.4042172431945801,0.3824701011180877,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.9721037745475768,0.3829824328422546,0.2678523957729339,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9131972789764404,0.3228570520877838,0.3060815334320068,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.8094415068626404,0.223163828253746,1.0073682069778442,285.2354431152344,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1878662109375,285.2378234863281,1.0,0.5017232894897461,1.0,0.6499999761581421,0.0,1.0,-2.7594385147094727,2.7594311237335205,7.373478638328379e-06,2.1270017623901367,0.8775042295455933,0.8775042295455933,0.0,93.36595916748048,115.0,24094.533203125,-0.0,1642.201171875,1.0,282.7408752441406,284.3536071777344,290.5604553222656,292.1090393066406,293.1499938964844,293.1499938964844,283.04998779296875,36225.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256936430931091,1.0,0.0,0.0,3.561056613922119,3.561079740524292,8.461571496809484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.0537109375,0.0,1438.0950927734375,1895.4371337890625,0.0,1819.119384765625,0.8855884075164795,1.0,0.0,3.0,1.0,0.0
12310740,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.9435862302780152,0.3739652335643768,0.336626261472702,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.9719775915145874,0.4074429273605346,0.385667473077774,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.9541573524475098,0.385644257068634,0.2698206007480621,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.896105945110321,0.3255105912685394,0.3087520897388458,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.7947997450828552,0.224870353937149,1.0158594846725464,285.463134765625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2058410644531,285.4650573730469,1.0,0.5093249678611755,1.0,0.6499999761581421,0.0,1.0,-2.781447172164917,2.781439781188965,7.491889846278354e-06,2.144116401672364,0.8795729279518127,0.8795729279518127,0.0,99.86980438232422,133.0,23420.6015625,-0.0,1705.6329345703125,1.0,283.040771484375,284.6093444824219,290.5486755371094,292.0574951171875,293.1499938964844,293.1499938964844,283.1499938964844,36022.12109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123284339904785,1.0,0.0,0.0,3.559775829315185,3.5597989559173584,8.455486408820434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.05517578125,0.0,1435.2486572265625,1895.4371337890625,0.0,1709.371826171875,0.8831559419631958,1.0,0.0,3.0,1.0,0.0
12310800,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.9435862302780152,0.3739652335643768,0.336626261472702,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.9719775915145874,0.4074429273605346,0.385667473077774,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.9541573524475098,0.385644257068634,0.2698206007480621,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.896105945110321,0.3255105912685394,0.3087520897388458,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.7947997450828552,0.224870353937149,1.0158594846725464,285.463134765625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2058410644531,285.4650573730469,1.0,0.5093249678611755,1.0,0.6499999761581421,0.0,1.0,-2.781447172164917,2.781439781188965,7.491889846278354e-06,2.144116401672364,0.8795729279518127,0.8795729279518127,0.0,99.86980438232422,133.0,23420.6015625,-0.0,1705.6329345703125,1.0,283.040771484375,284.6093444824219,290.5486755371094,292.0574951171875,293.1499938964844,293.1499938964844,283.1499938964844,36022.12109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123284339904785,1.0,0.0,0.0,3.559775829315185,3.5597989559173584,8.455486408820434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.05517578125,0.0,1435.2486572265625,1895.4371337890625,0.0,1709.371826171875,0.8831559419631958,1.0,0.0,3.0,1.0,0.0
12310860,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9105971455574036,0.3754767179489136,0.3385567367076874,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9416027069091796,0.4102882742881775,0.3889007866382599,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9216622710227966,0.3878822028636932,0.2717993557453155,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.8692501187324524,0.3278610110282898,0.3114990890026092,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7709572911262512,0.2263691425323486,1.0249589681625366,285.54986572265625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2187194824219,285.55059814453125,1.0,0.5200671553611755,1.0,0.6499999761581421,0.0,1.0,-2.804271697998047,2.804264068603516,7.615871709276689e-06,2.16195034980774,0.8804517388343811,0.8804517388343811,0.0,111.32506561279295,151.0,23172.119140625,-0.0,1794.9454345703125,1.0,283.1465759277344,284.70831298828125,290.5749816894531,292.0947570800781,293.1499938964844,293.1499938964844,283.1499938964844,35584.25390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125529646873474,1.0,0.0,0.0,3.542534351348877,3.5425572395324707,8.373777973247343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.73291015625,0.0,1413.843017578125,1895.4371337890625,0.0,1711.19189453125,0.8776205778121948,1.0,0.0,3.0,1.0,0.0
12310920,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9105971455574036,0.3754767179489136,0.3385567367076874,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9416027069091796,0.4102882742881775,0.3889007866382599,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9216622710227966,0.3878822028636932,0.2717993557453155,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.8692501187324524,0.3278610110282898,0.3114990890026092,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7709572911262512,0.2263691425323486,1.0249589681625366,285.54986572265625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2187194824219,285.55059814453125,1.0,0.5200671553611755,1.0,0.6499999761581421,0.0,1.0,-2.804271697998047,2.804264068603516,7.615871709276689e-06,2.16195034980774,0.8804517388343811,0.8804517388343811,0.0,111.32506561279295,151.0,23172.119140625,-0.0,1794.9454345703125,1.0,283.1465759277344,284.70831298828125,290.5749816894531,292.0947570800781,293.1499938964844,293.1499938964844,283.1499938964844,35584.25390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125529646873474,1.0,0.0,0.0,3.542534351348877,3.5425572395324707,8.373777973247343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.73291015625,0.0,1413.843017578125,1895.4371337890625,0.0,1711.19189453125,0.8776205778121948,1.0,0.0,3.0,1.0,0.0
12310980,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8786115050315857,0.3760899901390075,0.3398359715938568,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.9062587022781372,0.4124152362346649,0.3916324079036712,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8887628316879272,0.3893384635448456,0.2733625173568725,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8415170907974243,0.3296009600162506,0.3138460516929626,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7462608218193054,0.2273832261562347,1.0327330827713013,285.5594482421875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22381591796875,285.5595397949219,1.0,0.5322569608688354,1.0,0.6499999761581421,0.0,1.0,-2.823139905929565,2.823132276535034,7.719238055869937e-06,2.176741600036621,0.8796349763870239,0.8796349763870239,0.0,126.22960662841795,169.0,23102.1015625,-0.0,1895.9970703125,1.0,283.14990234375,284.7240600585937,290.57879638671875,292.1182556152344,293.1499938964844,293.1499938964844,283.1499938964844,34925.79296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200852632522583,1.0,0.0,0.0,3.506587266921997,3.5066096782684326,8.204697792280058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.4638671875,0.0,1371.669677734375,1895.4371337890625,0.0,1772.72314453125,0.8685579895973206,1.0,0.0,3.0,1.0,0.0
