time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311040,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8786115050315857,0.3760899901390075,0.3398359715938568,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.9062587022781372,0.4124152362346649,0.3916324079036712,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8887628316879272,0.3893384635448456,0.2733625173568725,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8415170907974243,0.3296009600162506,0.3138460516929626,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7462608218193054,0.2273832261562347,1.0327330827713013,285.5594482421875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22381591796875,285.5595397949219,1.0,0.5322569608688354,1.0,0.6499999761581421,0.0,1.0,-2.823139905929565,2.823132276535034,7.719238055869937e-06,2.176741600036621,0.8796349763870239,0.8796349763870239,0.0,126.22960662841795,169.0,23102.1015625,-0.0,1895.9970703125,1.0,283.14990234375,284.7240600585937,290.57879638671875,292.1182556152344,293.1499938964844,293.1499938964844,283.1499938964844,34925.79296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200852632522583,1.0,0.0,0.0,3.506587266921997,3.5066096782684326,8.204697792280058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.4638671875,0.0,1371.669677734375,1895.4371337890625,0.0,1772.72314453125,0.8685579895973206,1.0,0.0,3.0,1.0,0.0
12311100,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8639100790023804,0.3761720955371856,0.3402609527111053,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8912283182144165,0.4132748544216156,0.3928084373474121,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8740131258964539,0.3898519873619079,0.2739925384521484,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.8289235830307007,0.3302903175354004,0.3148581385612488,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7350808382034302,0.2277332544326782,1.036001205444336,285.5646057128906,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2242431640625,285.5648498535156,1.0,0.5385702252388,1.0,0.6499999761581421,0.0,1.0,-2.830967426300049,2.8309595584869385,7.762334462313447e-06,2.18288254737854,0.8788352012634277,0.8788352012634277,0.0,134.50758361816406,169.0,23046.4375,-0.0,1948.416015625,1.0,283.1499938964844,284.73358154296875,290.5638427734375,292.1055908203125,293.1499938964844,293.1499938964844,283.1499938964844,34397.796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232342958450317,1.0,0.0,0.0,3.4765329360961914,3.476555109024048,8.06465891400876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.5869140625,0.0,1337.1875,1895.4371337890625,0.0,1798.7142333984375,0.8639203310012817,1.0,0.0,3.0,1.0,0.0
12311160,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.850536584854126,0.3761695921421051,0.3406078517436981,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8773696422576904,0.4140450358390808,0.3939017057418823,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8605139255523682,0.3902766704559326,0.2745602130889892,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8171802759170532,0.3308981955051422,0.3157963752746582,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.724757969379425,0.2280072569847107,1.0389533042907717,285.5662841796875,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.22381591796875,285.5664367675781,1.0,0.5449367165565491,1.0,0.6499999761581421,0.0,1.0,-2.83805775642395,2.83804988861084,7.801478204783052e-06,2.188446044921875,0.8777185678482056,0.8777185678482056,0.0,143.12380981445312,187.0,23000.943359375,-0.0,2001.5517578125,1.0,283.1499938964844,284.738525390625,290.54400634765625,292.0857849121094,293.1499938964844,293.1499938964844,283.1499938964844,34151.80078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253966331481934,1.0,0.0,0.0,3.459287405014038,3.4593091011047363,7.984846206454677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.24609375,0.0,1318.055908203125,1895.4371337890625,0.0,1816.6502685546875,0.8568612933158875,1.0,0.0,3.0,1.0,0.0
12311220,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8276749849319458,0.3760280311107635,0.3411698043346405,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8534822463989258,0.4154191017150879,0.3959273397922516,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8374864459037781,0.3909718692302704,0.27558234333992,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.7949050068855286,0.3319611549377441,0.3175275027751922,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7052280902862549,0.2284075915813446,1.0442062616348269,285.57537841796875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.221435546875,285.5756225585937,1.0,0.5576655268669128,1.0,0.6499999761581421,0.0,1.0,-2.850792169570923,2.8507843017578125,7.872034984757192e-06,2.198441505432129,0.8748416304588318,0.8748416304588318,0.0,160.95286560058594,175.0,22879.4140625,-0.0,2109.079833984375,1.0,283.1499938964844,284.7560119628906,290.5008239746094,292.0359191894531,293.1499938964844,293.1499938964844,283.1499938964844,33298.46875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269611954689026,1.0,0.0,0.0,3.403146743774414,3.403167963027954,7.727778097432747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.72216796875,0.0,1256.6368408203125,1895.4371337890625,0.0,1829.6722412109373,0.8431148529052734,1.0,0.0,3.0,1.0,0.0
12311280,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8276749849319458,0.3760280311107635,0.3411698043346405,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8534822463989258,0.4154191017150879,0.3959273397922516,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8374864459037781,0.3909718692302704,0.27558234333992,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.7949050068855286,0.3319611549377441,0.3175275027751922,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7052280902862549,0.2284075915813446,1.0442062616348269,285.57537841796875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.221435546875,285.5756225585937,1.0,0.5576655268669128,1.0,0.6499999761581421,0.0,1.0,-2.850792169570923,2.8507843017578125,7.872034984757192e-06,2.198441505432129,0.8748416304588318,0.8748416304588318,0.0,160.95286560058594,175.0,22879.4140625,-0.0,2109.079833984375,1.0,283.1499938964844,284.7560119628906,290.5008239746094,292.0359191894531,293.1499938964844,293.1499938964844,283.1499938964844,33298.46875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269611954689026,1.0,0.0,0.0,3.403146743774414,3.403167963027954,7.727778097432747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.72216796875,0.0,1256.6368408203125,1895.4371337890625,0.0,1829.6722412109373,0.8431148529052734,1.0,0.0,3.0,1.0,0.0
12311340,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8213160634040833,0.3758168816566467,0.3411889374256134,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8476398587226868,0.4166629016399383,0.3973316252231598,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8315646052360535,0.3915671706199646,0.2761633396148681,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7891155481338501,0.3329111039638519,0.3186530470848083,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.6996347904205322,0.2287037670612335,1.0466169118881226,285.5848083496094,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21826171875,285.5849914550781,1.0,0.561282753944397,1.0,0.6499999761581421,0.0,1.0,-2.857459306716919,2.857451200485229,7.909381565696094e-06,2.203800678253174,0.8710299134254456,0.8710299134254456,0.0,166.68089294433594,163.0,22716.494140625,-0.0,2148.172119140625,1.0,283.1499938964844,284.774658203125,290.4621887207031,291.9862976074219,293.1499938964844,293.1499938964844,283.1499938964844,32402.716796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258676290512085,1.0,0.0,0.0,3.3401339054107666,3.3401544094085693,7.444251650667866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.51025390625,0.0,1190.3489990234375,1895.4371337890625,0.0,1820.566650390625,0.8277870416641235,1.0,0.0,3.0,1.0,0.0
12311400,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8213160634040833,0.3758168816566467,0.3411889374256134,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8476398587226868,0.4166629016399383,0.3973316252231598,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8315646052360535,0.3915671706199646,0.2761633396148681,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7891155481338501,0.3329111039638519,0.3186530470848083,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.6996347904205322,0.2287037670612335,1.0466169118881226,285.5848083496094,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21826171875,285.5849914550781,1.0,0.561282753944397,1.0,0.6499999761581421,0.0,1.0,-2.857459306716919,2.857451200485229,7.909381565696094e-06,2.203800678253174,0.8710299134254456,0.8710299134254456,0.0,166.68089294433594,163.0,22716.494140625,-0.0,2148.172119140625,1.0,283.1499938964844,284.774658203125,290.4621887207031,291.9862976074219,293.1499938964844,293.1499938964844,283.1499938964844,32402.716796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258676290512085,1.0,0.0,0.0,3.3401339054107666,3.3401544094085693,7.444251650667866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.51025390625,0.0,1190.3489990234375,1895.4371337890625,0.0,1820.566650390625,0.8277870416641235,1.0,0.0,3.0,1.0,0.0
12311460,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8236097693443298,0.3756560683250427,0.3409503996372223,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8510032892227173,0.4178835749626159,0.3983951807022095,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8344016075134277,0.3921806812286377,0.2765204310417175,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.7924153804779053,0.3338600695133209,0.3194572627544403,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7022579908370972,0.2290227711200714,1.047591209411621,285.59521484375,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2154846191406,285.595458984375,1.0,0.5602607727050781,1.0,0.6499999761581421,0.0,1.0,-2.8610196113586426,2.861011743545532,7.929407729534432e-06,2.206683158874512,0.8663381338119507,0.8663381338119507,0.0,164.66851806640625,151.0,22530.154296875,-0.0,2144.37939453125,1.0,283.1499938964844,284.79510498046875,290.42950439453125,291.9408264160156,293.1499938964844,293.1499938964844,283.1499938964844,31480.203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233126163482666,1.0,0.0,0.0,3.271214723587036,3.2712345123291016,7.140217235246382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.64501953125,0.0,1120.863037109375,1895.4371337890625,0.0,1799.362548828125,0.8111070394515991,1.0,0.0,3.0,1.0,0.0
12311520,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8236097693443298,0.3756560683250427,0.3409503996372223,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8510032892227173,0.4178835749626159,0.3983951807022095,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8344016075134277,0.3921806812286377,0.2765204310417175,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.7924153804779053,0.3338600695133209,0.3194572627544403,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7022579908370972,0.2290227711200714,1.047591209411621,285.59521484375,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2154846191406,285.595458984375,1.0,0.5602607727050781,1.0,0.6499999761581421,0.0,1.0,-2.8610196113586426,2.861011743545532,7.929407729534432e-06,2.206683158874512,0.8663381338119507,0.8663381338119507,0.0,164.66851806640625,151.0,22530.154296875,-0.0,2144.37939453125,1.0,283.1499938964844,284.79510498046875,290.42950439453125,291.9408264160156,293.1499938964844,293.1499938964844,283.1499938964844,31480.203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233126163482666,1.0,0.0,0.0,3.271214723587036,3.2712345123291016,7.140217235246382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.64501953125,0.0,1120.863037109375,1895.4371337890625,0.0,1799.362548828125,0.8111070394515991,1.0,0.0,3.0,1.0,0.0
12311580,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8309908509254456,0.3755570948123932,0.3406083285808563,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8599190711975098,0.4191044867038727,0.3992892801761627,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.842475175857544,0.3928327858448028,0.27677983045578,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.8011007308959961,0.3348339796066284,0.3201149106025696,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7097264528274536,0.2294017076492309,1.0480163097381592,285.6079406738281,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2132873535156,285.6082763671875,1.0,0.5565425157546997,1.0,0.6499999761581421,0.0,1.0,-2.8632972240448,2.863289356231689,7.942298907437362e-06,2.208557367324829,0.8608565330505371,0.8608565330505371,0.0,158.37779235839844,139.0,22333.92578125,-0.0,2117.516357421875,1.0,283.1499938964844,284.818359375,290.4014587402344,291.899658203125,293.1499938964844,293.1499938964844,283.1499938964844,30538.154296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201341390609741,1.0,0.0,0.0,3.197127103805542,3.19714617729187,6.820451972089359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.52392578125,0.0,1049.483154296875,1895.4371337890625,0.0,1773.12548828125,0.7932463884353638,1.0,0.0,3.0,1.0,0.0
12311640,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8309908509254456,0.3755570948123932,0.3406083285808563,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8599190711975098,0.4191044867038727,0.3992892801761627,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.842475175857544,0.3928327858448028,0.27677983045578,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.8011007308959961,0.3348339796066284,0.3201149106025696,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7097264528274536,0.2294017076492309,1.0480163097381592,285.6079406738281,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2132873535156,285.6082763671875,1.0,0.5565425157546997,1.0,0.6499999761581421,0.0,1.0,-2.8632972240448,2.863289356231689,7.942298907437362e-06,2.208557367324829,0.8608565330505371,0.8608565330505371,0.0,158.37779235839844,139.0,22333.92578125,-0.0,2117.516357421875,1.0,283.1499938964844,284.818359375,290.4014587402344,291.899658203125,293.1499938964844,293.1499938964844,283.1499938964844,30538.154296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201341390609741,1.0,0.0,0.0,3.197127103805542,3.19714617729187,6.820451972089359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.52392578125,0.0,1049.483154296875,1895.4371337890625,0.0,1773.12548828125,0.7932463884353638,1.0,0.0,3.0,1.0,0.0
12311700,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.836165189743042,0.3755297362804413,0.3404188156127929,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175842285156,0.8660649657249451,0.4197160601615906,0.3996968865394592,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8480941653251648,0.393172949552536,0.2768896222114563,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.8069778680801392,0.3353314399719238,0.3204134404659271,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173400878906,0.7146461606025696,0.2296163290739059,1.048150897026062,285.6175842285156,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2123718261719,285.6181640625,1.0,0.5540539622306824,1.0,0.6499999761581421,0.0,1.0,-2.864212274551392,2.864204406738281,7.9474993981421e-06,2.2093186378479004,0.8578774929046631,0.8578774929046631,0.0,154.2342529296875,139.0,22224.123046875,-0.0,2098.8173828125,1.0,283.1499938964844,284.8341369628906,290.3883056640625,291.8794250488281,293.1499938964844,293.1499938964844,283.1499938964844,29915.81640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184405326843262,1.0,0.0,0.0,3.150742053985596,3.1507604122161865,6.623979516007239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.4130859375,0.0,1006.1256713867188,1895.4371337890625,0.0,1759.2093505859375,0.7848427295684814,1.0,0.0,3.0,1.0,0.0
12311760,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.8422896862030029,0.3755131065845489,0.3402267694473266,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8732835650444031,0.4203263223171234,0.4000886380672455,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8547357320785522,0.3935200572013855,0.2769937813282013,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.8135485649108887,0.3358344137668609,0.3207018077373504,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62335205078125,0.7201441526412964,0.2298473864793777,1.0482819080352783,285.6235046386719,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2116394042969,285.6239929199219,1.0,0.5512734055519104,1.0,0.6499999761581421,0.0,1.0,-2.865081787109375,2.865073680877685,7.952446139825042e-06,2.210043668746948,0.8546699285507202,0.8546699285507202,0.0,149.62557983398438,127.0,22133.54296875,-0.0,2077.757568359375,1.0,283.1499938964844,284.8447570800781,290.37615966796875,291.8614501953125,293.1499938964844,293.1499938964844,283.1499938964844,29584.82421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167744040489197,1.0,0.0,0.0,3.1186413764953613,3.118659496307373,6.489693760158843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.96142578125,0.0,977.447021484375,1895.4371337890625,0.0,1745.56396484375,0.7743850946426392,1.0,0.0,3.0,1.0,0.0
12311820,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8574153780937195,0.3755122423171997,0.3398342132568359,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8908002972602844,0.4215454459190368,0.4008322358131408,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8710651993751526,0.3942355811595917,0.2771883606910705,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.8285365104675293,0.3368567526340484,0.3212563097476959,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.7329148054122925,0.2303549796342849,1.0485742092132568,285.6424865722656,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2104797363281,285.6430969238281,1.0,0.5451322197914124,1.0,0.6499999761581421,0.0,1.0,-2.866755485534668,2.8667473793029785,7.961979463289026e-06,2.211441993713379,0.8478965759277344,0.8478965759277344,0.0,139.5098419189453,115.0,21931.171875,-0.0,2031.0994873046875,1.0,283.1499938964844,284.87481689453125,290.3522644042969,291.82476806640625,293.1499938964844,293.1499938964844,283.1499938964844,28611.38671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133850455284119,1.0,0.0,0.0,3.035811424255371,3.0358285903930664,6.149543878564145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.70556640625,0.0,905.2071533203124,1895.4371337890625,0.0,1717.94384765625,0.7545276880264282,1.0,0.0,3.0,1.0,0.0
12311880,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8574153780937195,0.3755122423171997,0.3398342132568359,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8908002972602844,0.4215454459190368,0.4008322358131408,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8710651993751526,0.3942355811595917,0.2771883606910705,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.8285365104675293,0.3368567526340484,0.3212563097476959,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.7329148054122925,0.2303549796342849,1.0485742092132568,285.6424865722656,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2104797363281,285.6430969238281,1.0,0.5451322197914124,1.0,0.6499999761581421,0.0,1.0,-2.866755485534668,2.8667473793029785,7.961979463289026e-06,2.211441993713379,0.8478965759277344,0.8478965759277344,0.0,139.5098419189453,115.0,21931.171875,-0.0,2031.0994873046875,1.0,283.1499938964844,284.87481689453125,290.3522644042969,291.82476806640625,293.1499938964844,293.1499938964844,283.1499938964844,28611.38671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133850455284119,1.0,0.0,0.0,3.035811424255371,3.0358285903930664,6.149543878564145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.70556640625,0.0,905.2071533203124,1895.4371337890625,0.0,1717.94384765625,0.7545276880264282,1.0,0.0,3.0,1.0,0.0
12311940,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8770411610603333,0.3755496144294739,0.3394473195075989,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.9132496118545532,0.4227592051029205,0.4015402197837829,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8919554948806763,0.3949756622314453,0.2773776650428772,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.8471262454986572,0.3378978669643402,0.3217980563640594,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7489930987358093,0.2309204190969467,1.0489827394485474,285.6650085449219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2097473144531,285.6657409667969,1.0,0.5384738445281982,1.0,0.6499999761581421,0.0,1.0,-2.8685109615325928,2.8685030937194824,7.971972991072107e-06,2.2129034996032715,0.8406343460083008,0.8406343460083008,0.0,128.60411071777344,103.0,21728.439453125,-0.0,1980.6558837890625,1.0,283.1499938964844,284.9085998535156,290.32916259765625,291.7890319824219,293.1499938964844,293.1499938964844,283.1499938964844,27625.3125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099868655204773,1.0,0.0,0.0,2.949454069137573,2.9494705200195312,5.804657803309965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.6845703125,0.0,833.8741455078125,1895.4371337890625,0.0,1690.4415283203125,0.733863890171051,1.0,0.0,3.0,1.0,0.0
12312000,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8770411610603333,0.3755496144294739,0.3394473195075989,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.9132496118545532,0.4227592051029205,0.4015402197837829,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8919554948806763,0.3949756622314453,0.2773776650428772,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.8471262454986572,0.3378978669643402,0.3217980563640594,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7489930987358093,0.2309204190969467,1.0489827394485474,285.6650085449219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2097473144531,285.6657409667969,1.0,0.5384738445281982,1.0,0.6499999761581421,0.0,1.0,-2.8685109615325928,2.8685030937194824,7.971972991072107e-06,2.2129034996032715,0.8406343460083008,0.8406343460083008,0.0,128.60411071777344,103.0,21728.439453125,-0.0,1980.6558837890625,1.0,283.1499938964844,284.9085998535156,290.32916259765625,291.7890319824219,293.1499938964844,293.1499938964844,283.1499938964844,27625.3125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099868655204773,1.0,0.0,0.0,2.949454069137573,2.9494705200195312,5.804657803309965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.6845703125,0.0,833.8741455078125,1895.4371337890625,0.0,1690.4415283203125,0.733863890171051,1.0,0.0,3.0,1.0,0.0
12312060,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.8946992754936218,0.3735758662223816,0.3377072513103485,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6837158203125,0.9351999163627625,0.4217988550662994,0.4007163941860199,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.9109510779380798,0.3936183750629425,0.2764745354652405,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8639624714851379,0.3367396891117096,0.3207972049713135,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835327148437,0.762932538986206,0.2292030304670334,1.0418776273727417,285.6837158203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18798828125,285.6841125488281,1.0,0.5305891633033752,1.0,0.6499999761581421,0.0,1.0,-2.8546173572540283,2.854609489440918,7.895496310084127e-06,2.2024378776550293,0.8328547477722168,0.8328547477722168,0.0,119.23934173583984,91.0,21437.578125,-0.0,1912.416015625,1.0,283.1499938964844,284.9397277832031,290.30572509765625,291.7504577636719,293.1499938964844,293.1499938964844,283.1499938964844,26633.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063890695571899,1.0,0.0,0.0,2.85996675491333,2.859982252120972,5.457770839711884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.796875,0.0,764.1184692382812,1895.4371337890625,0.0,1661.53466796875,0.7124888300895691,1.0,0.0,3.0,1.0,0.0
12312120,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.8946992754936218,0.3735758662223816,0.3377072513103485,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6837158203125,0.9351999163627625,0.4217988550662994,0.4007163941860199,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.9109510779380798,0.3936183750629425,0.2764745354652405,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8639624714851379,0.3367396891117096,0.3207972049713135,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835327148437,0.762932538986206,0.2292030304670334,1.0418776273727417,285.6837158203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18798828125,285.6841125488281,1.0,0.5305891633033752,1.0,0.6499999761581421,0.0,1.0,-2.8546173572540283,2.854609489440918,7.895496310084127e-06,2.2024378776550293,0.8328547477722168,0.8328547477722168,0.0,119.23934173583984,91.0,21437.578125,-0.0,1912.416015625,1.0,283.1499938964844,284.9397277832031,290.30572509765625,291.7504577636719,293.1499938964844,293.1499938964844,283.1499938964844,26633.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063890695571899,1.0,0.0,0.0,2.85996675491333,2.859982252120972,5.457770839711884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.796875,0.0,764.1184692382812,1895.4371337890625,0.0,1661.53466796875,0.7124888300895691,1.0,0.0,3.0,1.0,0.0
12312180,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9216089248657228,0.3726269900798797,0.3363074064254761,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.9645429253578186,0.4217271208763122,0.4000839293003082,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9406989812850952,0.3932321965694427,0.2757787108421325,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8886651992797852,0.3364759683609009,0.319976806640625,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.7836953401565552,0.2283485829830169,1.035311222076416,285.7048645019531,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771545410156,285.70556640625,1.0,0.5220173001289368,1.0,0.6499999761581421,0.0,1.0,-2.8424551486968994,2.842447280883789,7.828283742128406e-06,2.193019390106201,0.8246340155601501,0.8246340155601501,0.0,108.4548568725586,79.0,21150.203125,-0.0,1840.677001953125,1.0,283.1499938964844,284.97430419921875,290.2802734375,291.70709228515625,293.1499938964844,293.1499938964844,283.1499938964844,25633.17578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018929123878479,1.0,0.0,0.0,2.767313003540039,2.7673275470733643,5.109870357955515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.10986328125,0.0,696.1884765625,1895.4371337890625,0.0,1625.7236328125,0.6903955936431885,1.0,0.0,3.0,1.0,0.0
12312240,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9216089248657228,0.3726269900798797,0.3363074064254761,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.9645429253578186,0.4217271208763122,0.4000839293003082,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9406989812850952,0.3932321965694427,0.2757787108421325,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8886651992797852,0.3364759683609009,0.319976806640625,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.7836953401565552,0.2283485829830169,1.035311222076416,285.7048645019531,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771545410156,285.70556640625,1.0,0.5220173001289368,1.0,0.6499999761581421,0.0,1.0,-2.8424551486968994,2.842447280883789,7.828283742128406e-06,2.193019390106201,0.8246340155601501,0.8246340155601501,0.0,108.4548568725586,79.0,21150.203125,-0.0,1840.677001953125,1.0,283.1499938964844,284.97430419921875,290.2802734375,291.70709228515625,293.1499938964844,293.1499938964844,283.1499938964844,25633.17578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018929123878479,1.0,0.0,0.0,2.767313003540039,2.7673275470733643,5.109870357955515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.10986328125,0.0,696.1884765625,1895.4371337890625,0.0,1625.7236328125,0.6903955936431885,1.0,0.0,3.0,1.0,0.0
12312300,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.720703125,0.9406688809394836,0.3723372220993042,0.3357891142368316,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207946777344,0.9811841249465942,0.4218704104423523,0.3999461531639099,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.9594139456748962,0.3932293653488159,0.2755735516548157,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206420898437,0.905232846736908,0.3365379571914673,0.3197577893733978,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.7978304028511047,0.2281384021043777,1.033014178276062,285.7207946777344,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1742553710937,285.72186279296875,1.0,0.5176926851272583,1.0,0.6499999761581421,0.0,1.0,-2.8383939266204834,2.838386297225952,7.805935638316441e-06,2.1898882389068604,0.820456326007843,0.820456326007843,0.0,102.62936401367188,79.0,21005.490234375,-0.0,1806.0887451171875,1.0,283.1499938964844,284.9976501464844,290.2681884765625,291.6854858398437,293.1499938964844,293.1499938964844,283.1499938964844,24986.287109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699383556842804,1.0,0.0,0.0,2.7124345302581787,2.7124485969543457,4.909212520942674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.626953125,0.0,657.5859985351562,1895.4371337890625,0.0,1605.8916015625,0.6800375580787659,1.0,0.0,3.0,1.0,0.0
12312360,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9617555141448976,0.3721145391464233,0.335348516702652,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.9975588321685792,0.4220942854881286,0.3998919725418091,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9788576364517212,0.3932981491088867,0.2754314839839935,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.9265708923339844,0.3366797864437103,0.3196298480033874,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.8141483664512634,0.2280288636684417,1.0312350988388062,285.7327575683594,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1723937988281,285.7336730957031,1.0,0.5133575201034546,1.0,0.6499999761581421,0.0,1.0,-2.83476185798645,2.83475399017334,7.786104106344283e-06,2.1871466636657715,0.8161545991897583,0.8161545991897583,0.0,96.73345184326172,97.0,20888.12890625,-0.0,1772.2794189453125,1.0,283.1499938964844,285.0152282714844,290.25762939453125,291.6672058105469,293.1499938964844,293.1499938964844,283.1499938964844,24622.162109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968756318092346,1.0,0.0,0.0,2.672396183013916,2.672410011291504,4.765352059621364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.51611328125,0.0,630.9100952148438,1895.4371337890625,0.0,1586.1837158203125,0.6677826046943665,1.0,0.0,3.0,1.0,0.0
12312420,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.962618887424469,0.3717628419399261,0.3349976539611816,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.9987298846244812,0.4227819144725799,0.400393009185791,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.98007470369339,0.3935433328151703,0.2755695283412933,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.9282768964767456,0.3370982110500335,0.3199708759784698,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7678527832031,0.8149810433387756,0.227996289730072,1.030761480331421,285.7684020996094,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1708679199219,285.7698974609375,1.0,0.5140187740325928,1.0,0.6499999761581421,0.0,1.0,-2.8353419303894043,2.835334300994873,7.789082701492589e-06,2.187499523162842,0.8075673580169678,0.8075673580169678,0.0,96.43282318115234,115.0,20665.51953125,-0.0,1771.478759765625,1.0,283.1499938964844,285.0638122558594,290.2383117675781,291.63214111328125,293.1499938964844,293.1499938964844,283.1499938964844,23590.32421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918630599975586,1.0,0.0,0.0,2.5753841400146484,2.57539701461792,4.425652946338232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.42529296875,0.0,568.4837646484375,1895.4371337890625,0.0,1547.1387939453125,0.6446698904037476,1.0,0.0,3.0,1.0,0.0
12312480,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.962618887424469,0.3717628419399261,0.3349976539611816,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.9987298846244812,0.4227819144725799,0.400393009185791,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.98007470369339,0.3935433328151703,0.2755695283412933,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.9282768964767456,0.3370982110500335,0.3199708759784698,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7678527832031,0.8149810433387756,0.227996289730072,1.030761480331421,285.7684020996094,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1708679199219,285.7698974609375,1.0,0.5140187740325928,1.0,0.6499999761581421,0.0,1.0,-2.8353419303894043,2.835334300994873,7.789082701492589e-06,2.187499523162842,0.8075673580169678,0.8075673580169678,0.0,96.43282318115234,115.0,20665.51953125,-0.0,1771.478759765625,1.0,283.1499938964844,285.0638122558594,290.2383117675781,291.63214111328125,293.1499938964844,293.1499938964844,283.1499938964844,23590.32421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918630599975586,1.0,0.0,0.0,2.5753841400146484,2.57539701461792,4.425652946338232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.42529296875,0.0,568.4837646484375,1895.4371337890625,0.0,1547.1387939453125,0.6446698904037476,1.0,0.0,3.0,1.0,0.0
12312540,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9356617331504822,0.3714366853237152,0.3349767327308655,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122253417969,0.9787928462028505,0.4232630729675293,0.4012539088726043,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.9560201168060304,0.3938255608081817,0.2759743332862854,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8120422363281,0.902550995349884,0.3375805914402008,0.3207030296325683,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.794531524181366,0.2280756384134292,1.0323872566223145,285.8122253417969,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1695861816406,285.8138427734375,1.0,0.5196904540061951,1.0,0.6499999761581421,0.0,1.0,-2.8398263454437256,2.8398187160491943,7.813985575921834e-06,2.191070318222046,0.7990400195121765,0.7990400195121765,0.0,103.8329086303711,133.0,20463.125,-0.0,1814.173095703125,1.0,283.1499938964844,285.1197204589844,290.22235107421875,291.6029663085937,293.1499938964844,293.1499938964844,283.1499938964844,22539.326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873478293418884,1.0,0.0,0.0,2.477324962615967,2.477337121963501,4.095051338026679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.583984375,0.0,509.6006164550781,1895.4371337890625,0.0,1512.370849609375,0.6212842464447021,1.0,0.0,3.0,1.0,0.0
12312600,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9356617331504822,0.3714366853237152,0.3349767327308655,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122253417969,0.9787928462028505,0.4232630729675293,0.4012539088726043,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.9560201168060304,0.3938255608081817,0.2759743332862854,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8120422363281,0.902550995349884,0.3375805914402008,0.3207030296325683,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.794531524181366,0.2280756384134292,1.0323872566223145,285.8122253417969,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1695861816406,285.8138427734375,1.0,0.5196904540061951,1.0,0.6499999761581421,0.0,1.0,-2.8398263454437256,2.8398187160491943,7.813985575921834e-06,2.191070318222046,0.7990400195121765,0.7990400195121765,0.0,103.8329086303711,133.0,20463.125,-0.0,1814.173095703125,1.0,283.1499938964844,285.1197204589844,290.22235107421875,291.6029663085937,293.1499938964844,293.1499938964844,283.1499938964844,22539.326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873478293418884,1.0,0.0,0.0,2.477324962615967,2.477337121963501,4.095051338026679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.583984375,0.0,509.6006164550781,1895.4371337890625,0.0,1512.370849609375,0.6212842464447021,1.0,0.0,3.0,1.0,0.0
12312660,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.9002798199653625,0.3711047768592834,0.335113912820816,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86114501953125,0.9457812905311584,0.4237818419933319,0.4021914303302765,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.861083984375,0.9199762344360352,0.3941038846969604,0.2765048444271087,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.8721938133239746,0.3380604684352875,0.3216126263141632,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.7678333520889282,0.2281951159238815,1.0350488424301147,285.86114501953125,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1687316894531,285.86297607421875,1.0,0.5282930135726929,1.0,0.6499999761581421,0.0,1.0,-2.8460614681243896,2.84605360031128,7.848542736610398e-06,2.195974588394165,0.7906469106674194,0.7906469106674194,0.0,115.6335678100586,151.0,20263.498046875,-0.0,1881.2183837890625,1.0,283.1499938964844,285.1807556152344,290.207275390625,291.575439453125,293.1499938964844,293.1499938964844,283.1499938964844,21473.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683315098285675,1.0,0.0,0.0,2.378803968429565,2.3788154125213623,3.7758150028821547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.07373046875,0.0,454.5570373535156,1895.4371337890625,0.0,1481.6492919921875,0.597753643989563,1.0,0.0,3.0,1.0,0.0
12312720,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.9002798199653625,0.3711047768592834,0.335113912820816,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86114501953125,0.9457812905311584,0.4237818419933319,0.4021914303302765,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.861083984375,0.9199762344360352,0.3941038846969604,0.2765048444271087,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.8721938133239746,0.3380604684352875,0.3216126263141632,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.7678333520889282,0.2281951159238815,1.0350488424301147,285.86114501953125,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1687316894531,285.86297607421875,1.0,0.5282930135726929,1.0,0.6499999761581421,0.0,1.0,-2.8460614681243896,2.84605360031128,7.848542736610398e-06,2.195974588394165,0.7906469106674194,0.7906469106674194,0.0,115.6335678100586,151.0,20263.498046875,-0.0,1881.2183837890625,1.0,283.1499938964844,285.1807556152344,290.207275390625,291.575439453125,293.1499938964844,293.1499938964844,283.1499938964844,21473.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683315098285675,1.0,0.0,0.0,2.378803968429565,2.3788154125213623,3.7758150028821547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.07373046875,0.0,454.5570373535156,1895.4371337890625,0.0,1481.6492919921875,0.597753643989563,1.0,0.0,3.0,1.0,0.0
12312780,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.8694903254508972,0.3707780539989471,0.3353503346443176,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.9100951552391052,0.4243063032627105,0.4032420217990875,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.8875463008880615,0.3943828046321869,0.2771102488040924,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.8441709876060486,0.3385266363620758,0.3226130604743957,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7433844208717346,0.2283362746238708,1.0383086204528809,285.915283203125,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16815185546875,285.91729736328125,1.0,0.5385726094245911,1.0,0.6499999761581421,0.0,1.0,-2.8534555435180664,2.853447675704956,7.889608241384849e-06,2.2017838954925537,0.7824981212615967,0.7824981212615967,0.0,130.0890655517578,169.0,20063.130859375,-0.0,1963.3583984375,1.0,283.1499938964844,285.24688720703125,290.19207763671875,291.5480041503906,293.1499938964844,293.1499938964844,283.1499938964844,20392.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679515540599823,1.0,0.0,0.0,2.280412435531616,2.2804229259490967,3.469925502486149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.558349609375,0.0,403.5345764160156,1895.4371337890625,0.0,1452.9959716796875,0.5772013664245605,1.0,0.0,3.0,1.0,0.0
12312840,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.8694903254508972,0.3707780539989471,0.3353503346443176,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.9100951552391052,0.4243063032627105,0.4032420217990875,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.8875463008880615,0.3943828046321869,0.2771102488040924,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.8441709876060486,0.3385266363620758,0.3226130604743957,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7433844208717346,0.2283362746238708,1.0383086204528809,285.915283203125,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16815185546875,285.91729736328125,1.0,0.5385726094245911,1.0,0.6499999761581421,0.0,1.0,-2.8534555435180664,2.853447675704956,7.889608241384849e-06,2.2017838954925537,0.7824981212615967,0.7824981212615967,0.0,130.0890655517578,169.0,20063.130859375,-0.0,1963.3583984375,1.0,283.1499938964844,285.24688720703125,290.19207763671875,291.5480041503906,293.1499938964844,293.1499938964844,283.1499938964844,20392.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679515540599823,1.0,0.0,0.0,2.280412435531616,2.2804229259490967,3.469925502486149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.558349609375,0.0,403.5345764160156,1895.4371337890625,0.0,1452.9959716796875,0.5772013664245605,1.0,0.0,3.0,1.0,0.0
