time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312900,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.93701171875,0.8557939529418945,0.370595246553421,0.3354864120483398,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371337890625,0.8952232599258423,0.4245482087135315,0.4037841856479645,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93707275390625,0.8734004497528076,0.3945042490959167,0.2774266302585602,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369201660156,0.8318639993667603,0.3387392461299896,0.3231274783611297,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364318847656,0.7326765656471252,0.2284027189016342,1.04007089138031,285.9371337890625,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16778564453125,285.93896484375,1.0,0.5440943241119385,1.0,0.6499999761581421,0.0,1.0,-2.8573873043060303,2.85737943649292,7.911491593404207e-06,2.2048747539520264,0.7784194350242615,0.7784194350242615,0.0,137.9875946044922,169.0,19986.9765625,-0.0,2008.2393798828125,1.0,283.1499938964844,285.27325439453125,290.1854553222656,291.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,20082.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778039932250977,1.0,0.0,0.0,2.244101285934448,2.2441115379333496,3.360301832344703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.533935546875,0.0,386.0982360839844,1895.4371337890625,0.0,1440.18359375,0.5688241720199585,1.0,0.0,3.0,1.0,0.0
12312960,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.8433631658554077,0.370387315750122,0.3356140255928039,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.8816729187965393,0.4247642457485199,0.4043173193931579,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.8604558706283569,0.3946021795272827,0.2777377068996429,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.820479691028595,0.3389286696910858,0.3236347734928131,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563903808594,0.7227498292922974,0.2284581810235977,1.0418535470962524,285.9570007324219,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.16729736328125,285.95867919921875,1.0,0.5497658848762512,1.0,0.6499999761581421,0.0,1.0,-2.8613080978393555,2.861300230026245,7.933347660582513e-06,2.207958459854126,0.7743381857872009,0.7743381857872009,0.0,146.20985412597656,172.0,19916.94140625,-0.0,2054.80322265625,1.0,283.1499938964844,285.2972106933594,290.17926025390625,291.5260925292969,293.1499938964844,293.1499938964844,283.1499938964844,19841.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762431859970093,1.0,0.0,0.0,2.2117061614990234,2.2117161750793457,3.263985490775667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.864013671875,0.0,371.13519287109375,1895.4371337890625,0.0,1428.5511474609375,0.5614104270935059,1.0,0.0,3.0,1.0,0.0
12313020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8289921879768372,0.3699219822883606,0.3356122970581054,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.8660643100738525,0.4251314699649811,0.4051037430763244,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.8456941246986389,0.3947453200817108,0.2781599462032318,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.8066661953926086,0.3392519056797027,0.3243773877620697,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.7105671167373657,0.2285465449094772,1.0442768335342407,285.9916381835937,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.166015625,285.9930114746094,1.0,0.556842565536499,1.0,0.6499999761581421,0.0,1.0,-2.866567373275757,2.8665595054626465,7.962865311128553e-06,2.21216368675232,0.766146183013916,0.766146183013916,0.0,157.10015869140625,160.0,19777.765625,-0.0,2116.77978515625,1.0,283.1499938964844,285.3393249511719,290.1673889160156,291.50616455078125,293.1499938964844,293.1499938964844,283.1499938964844,19501.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734714508056641,1.0,0.0,0.0,2.154780864715576,2.15479040145874,3.098129468526168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.673095703125,0.0,346.16339111328125,1895.4371337890625,0.0,1408.0164794921875,0.5485327243804932,1.0,0.0,3.0,1.0,0.0
12313080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8289921879768372,0.3699219822883606,0.3356122970581054,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.8660643100738525,0.4251314699649811,0.4051037430763244,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.8456941246986389,0.3947453200817108,0.2781599462032318,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.8066661953926086,0.3392519056797027,0.3243773877620697,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.7105671167373657,0.2285465449094772,1.0442768335342407,285.9916381835937,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.166015625,285.9930114746094,1.0,0.556842565536499,1.0,0.6499999761581421,0.0,1.0,-2.866567373275757,2.8665595054626465,7.962865311128553e-06,2.21216368675232,0.766146183013916,0.766146183013916,0.0,157.10015869140625,160.0,19777.765625,-0.0,2116.77978515625,1.0,283.1499938964844,285.3393249511719,290.1673889160156,291.50616455078125,293.1499938964844,293.1499938964844,283.1499938964844,19501.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734714508056641,1.0,0.0,0.0,2.154780864715576,2.15479040145874,3.098129468526168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.673095703125,0.0,346.16339111328125,1895.4371337890625,0.0,1408.0164794921875,0.5485327243804932,1.0,0.0,3.0,1.0,0.0
12313140,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.8271709680557251,0.369444727897644,0.3352297246456146,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.864603579044342,0.4254467785358429,0.4054568707942962,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.8442104458808899,0.3948627710342407,0.2782783806324005,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.805309534072876,0.3395385444164276,0.3247002363204956,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198669433594,0.7092664241790771,0.2286449372768402,1.0449153184890747,286.0202941894531,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16485595703125,286.0214233398437,1.0,0.5573204159736633,1.0,0.6499999761581421,0.0,1.0,-2.8678345680236816,2.867826461791992,7.970214028318878e-06,2.2132797241210938,0.7578851580619812,0.7578851580619812,0.0,158.3837432861328,148.0,19632.521484375,-0.0,2125.18798828125,1.0,283.1499938964844,285.37506103515625,290.1552734375,291.4859313964844,293.1499938964844,293.1499938964844,283.1499938964844,19300.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670957088470459,1.0,0.0,0.0,2.105154275894165,2.105163335800171,2.9570671244982805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.067626953125,0.0,325.7536315917969,1895.4371337890625,0.0,1389.5263671875,0.5374869704246521,1.0,0.0,3.0,1.0,0.0
12313200,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.8271709680557251,0.369444727897644,0.3352297246456146,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.864603579044342,0.4254467785358429,0.4054568707942962,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.8442104458808899,0.3948627710342407,0.2782783806324005,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.805309534072876,0.3395385444164276,0.3247002363204956,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198669433594,0.7092664241790771,0.2286449372768402,1.0449153184890747,286.0202941894531,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16485595703125,286.0214233398437,1.0,0.5573204159736633,1.0,0.6499999761581421,0.0,1.0,-2.8678345680236816,2.867826461791992,7.970214028318878e-06,2.2132797241210938,0.7578851580619812,0.7578851580619812,0.0,158.3837432861328,148.0,19632.521484375,-0.0,2125.18798828125,1.0,283.1499938964844,285.37506103515625,290.1552734375,291.4859313964844,293.1499938964844,293.1499938964844,283.1499938964844,19300.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670957088470459,1.0,0.0,0.0,2.105154275894165,2.105163335800171,2.9570671244982805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.067626953125,0.0,325.7536315917969,1895.4371337890625,0.0,1389.5263671875,0.5374869704246521,1.0,0.0,3.0,1.0,0.0
12313260,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.8324288129806519,0.3690057694911957,0.3346596658229828,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04571533203125,0.8710941076278687,0.4257511794567108,0.4055670201778412,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8501582741737366,0.3949955105781555,0.2782363891601562,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.811347246170044,0.3398323357105255,0.324796199798584,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452880859375,0.714506983757019,0.2287988811731338,1.0446933507919312,286.04571533203125,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16424560546875,286.0467529296875,1.0,0.5542594790458679,1.0,0.6499999761581421,0.0,1.0,-2.8670814037323,2.8670732975006104,7.966231351019815e-06,2.212789297103882,0.7495573163032532,0.7495573163032532,0.0,153.86402893066406,136.0,19485.568359375,-0.0,2101.818359375,1.0,283.1499938964844,285.40728759765625,290.142822265625,291.46490478515625,293.1499938964844,293.1499938964844,283.1499938964844,19182.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684035658836365,1.0,0.0,0.0,2.059722661972046,2.059731721878052,2.830811354215257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.151611328125,0.0,308.0995788574219,1895.4371337890625,0.0,1370.8836669921875,0.5275200605392456,1.0,0.0,3.0,1.0,0.0
12313320,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.8324288129806519,0.3690057694911957,0.3346596658229828,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04571533203125,0.8710941076278687,0.4257511794567108,0.4055670201778412,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8501582741737366,0.3949955105781555,0.2782363891601562,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.811347246170044,0.3398323357105255,0.324796199798584,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452880859375,0.714506983757019,0.2287988811731338,1.0446933507919312,286.04571533203125,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16424560546875,286.0467529296875,1.0,0.5542594790458679,1.0,0.6499999761581421,0.0,1.0,-2.8670814037323,2.8670732975006104,7.966231351019815e-06,2.212789297103882,0.7495573163032532,0.7495573163032532,0.0,153.86402893066406,136.0,19485.568359375,-0.0,2101.818359375,1.0,283.1499938964844,285.40728759765625,290.142822265625,291.46490478515625,293.1499938964844,293.1499938964844,283.1499938964844,19182.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684035658836365,1.0,0.0,0.0,2.059722661972046,2.059731721878052,2.830811354215257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.151611328125,0.0,308.0995788574219,1895.4371337890625,0.0,1370.8836669921875,0.5275200605392456,1.0,0.0,3.0,1.0,0.0
12313380,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.8371224403381348,0.3687955439090729,0.3343275189399719,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05841064453125,0.8767005801200867,0.4259050190448761,0.4055666923522949,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.855354368686676,0.3950724303722381,0.2781797647476196,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.816318690776825,0.3399921357631683,0.3247977495193481,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580139160156,0.7188395857810974,0.2289051711559295,1.0444347858428955,286.05841064453125,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1641540527344,286.0594482421875,1.0,0.5517846941947937,1.0,0.6499999761581421,0.0,1.0,-2.866305112838745,2.8662972450256348,7.962010386108886e-06,2.212231397628784,0.7452114820480347,0.7452114820480347,0.0,150.1256103515625,136.0,19409.6640625,-0.0,2082.242431640625,1.0,283.1499938964844,285.4234924316406,290.136474609375,291.4539794921875,293.1499938964844,293.1499938964844,283.1499938964844,19143.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670160889625549,1.0,0.0,0.0,2.037115812301636,2.0371246337890625,2.769011757663975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.035888671875,0.0,299.649169921875,1895.4371337890625,0.0,1360.812255859375,0.5226061940193176,1.0,0.0,3.0,1.0,0.0
12313440,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700378417969,0.8424097299575806,0.3686117231845855,0.3340110778808594,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07012939453125,0.8829516172409058,0.4260461926460266,0.4055447578430176,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.070068359375,0.8611887097358704,0.3951483964920044,0.2781160771846771,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07000732421875,0.821702241897583,0.3401442170143127,0.324783444404602,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697326660156,0.7235237956047058,0.2290174514055252,1.0441664457321167,286.07012939453125,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1642150878906,286.0711669921875,1.0,0.5491742491722107,1.0,0.6499999761581421,0.0,1.0,-2.8654823303222656,2.865474462509156,7.957520210766234e-06,2.211632490158081,0.7411981225013733,0.7411981225013733,0.0,146.16622924804688,124.0,19340.001953125,-0.0,2061.519775390625,1.0,283.1499938964844,285.4383544921875,290.1307983398437,291.44403076171875,293.1499938964844,293.1499938964844,283.1499938964844,19114.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656995415687561,1.0,0.0,0.0,2.0166120529174805,2.0166208744049072,2.713551623401145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.372314453125,0.0,292.1583557128906,1895.4371337890625,0.0,1351.2939453125,0.5181707143783569,1.0,0.0,3.0,1.0,0.0
12313500,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0822448730469,0.849031388759613,0.368433266878128,0.333674669265747,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08233642578125,0.8906765580177307,0.4261943697929382,0.4055026769638061,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823059082031,0.8684613108634949,0.3952341079711914,0.2780399918556213,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08221435546875,0.8282384872436523,0.3403086066246032,0.3247548043727875,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819396972656,0.729201078414917,0.2291508615016937,1.0438718795776367,286.08233642578125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1644287109375,286.0833740234375,1.0,0.5461411476135254,1.0,0.6499999761581421,0.0,1.0,-2.8645474910736084,2.864539623260498,7.952407941047568e-06,2.210946559906006,0.7370182275772095,0.7370182275772095,0.0,141.55406188964844,124.0,19268.060546875,-0.0,2037.4345703125,1.0,283.1499938964844,285.4538269042969,290.1252136230469,291.4339904785156,293.1499938964844,293.1499938964844,283.1499938964844,19092.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642958521842957,1.0,0.0,0.0,1.99560821056366,1.9956167936325075,2.657320408161468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.6220703125,0.0,284.6527709960937,1895.4371337890625,0.0,1341.1865234375,0.513648271560669,1.0,0.0,3.0,1.0,0.0
12313560,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.8567513823509216,0.3682666718959808,0.3333368003368377,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.8995299935340881,0.4263457059860229,0.405449777841568,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.8768836855888367,0.3953266143798828,0.277958869934082,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.8357020616531372,0.3404789865016937,0.3247186839580536,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.7356741428375244,0.2292988002300262,1.043582797050476,286.0946655273437,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.164794921875,286.0957336425781,1.0,0.5428928136825562,1.0,0.6499999761581421,0.0,1.0,-2.8635897636413574,2.863581657409668,7.947168342070654e-06,2.2102417945861816,0.732845664024353,0.732845664024353,0.0,136.61175537109375,112.0,19196.73046875,-0.0,2011.7149658203125,1.0,283.1499938964844,285.4693603515625,290.11993408203125,291.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,19074.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628698110580444,1.0,0.0,0.0,1.9748469591140747,1.9748555421829224,2.602317579203373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.979248046875,0.0,277.3891296386719,1895.4371337890625,0.0,1330.9617919921875,0.5091956853866577,1.0,0.0,3.0,1.0,0.0
12313620,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.8757287263870239,0.3679621517658233,0.3326641023159027,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199951171875,0.922107756137848,0.4266628623008728,0.40533047914505,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199645996094,0.897258460521698,0.3955321609973907,0.2777919173240661,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.8538594245910645,0.3408368825912475,0.3246374130249023,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.751420795917511,0.2296309918165207,1.043054223060608,286.1199951171875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1658020019531,286.12109375,1.0,0.5359742045402527,1.0,0.6499999761581421,0.0,1.0,-2.861704111099243,2.8616960048675537,7.936854672152549e-06,2.2088537216186523,0.7245422005653381,0.7245422005653381,0.0,126.10015869140624,100.0,19055.62890625,-0.0,1957.316650390625,1.0,283.1499938964844,285.5010070800781,290.1102905273437,291.40576171875,293.1499938964844,293.1499938964844,283.1499938964844,19047.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599740386009216,1.0,0.0,0.0,1.933824062347412,1.9338324069976809,2.495326043572277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.9970703125,0.0,263.4602966308594,1895.4371337890625,0.0,1310.3365478515625,0.5004404187202454,1.0,0.0,3.0,1.0,0.0
12313680,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.8757287263870239,0.3679621517658233,0.3326641023159027,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199951171875,0.922107756137848,0.4266628623008728,0.40533047914505,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199645996094,0.897258460521698,0.3955321609973907,0.2777919173240661,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.8538594245910645,0.3408368825912475,0.3246374130249023,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.751420795917511,0.2296309918165207,1.043054223060608,286.1199951171875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1658020019531,286.12109375,1.0,0.5359742045402527,1.0,0.6499999761581421,0.0,1.0,-2.861704111099243,2.8616960048675537,7.936854672152549e-06,2.2088537216186523,0.7245422005653381,0.7245422005653381,0.0,126.10015869140624,100.0,19055.62890625,-0.0,1957.316650390625,1.0,283.1499938964844,285.5010070800781,290.1102905273437,291.40576171875,293.1499938964844,293.1499938964844,283.1499938964844,19047.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599740386009216,1.0,0.0,0.0,1.933824062347412,1.9338324069976809,2.495326043572277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.9970703125,0.0,263.4602966308594,1895.4371337890625,0.0,1310.3365478515625,0.5004404187202454,1.0,0.0,3.0,1.0,0.0
12313740,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.9005110263824463,0.3677015304565429,0.3320068120956421,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.9519442319869996,0.4270045459270477,0.4052089750766754,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.9250360131263732,0.3957738280296325,0.2776305973529815,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.8778675198554993,0.3412211239337921,0.324555903673172,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.7723293304443359,0.2300145030021667,1.04264235496521,286.1463928222656,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.167236328125,286.14752197265625,1.0,0.528630256652832,1.0,0.6499999761581421,0.0,1.0,-2.859981060028076,2.859973192214966,7.92744685895741e-06,2.207589864730835,0.7163328528404236,0.7163328528404236,0.0,114.96434783935548,88.0,18917.275390625,-0.0,1900.2066650390625,1.0,283.1499938964844,285.5335388183594,290.1019592285156,291.3887939453125,293.1499938964844,293.1499938964844,283.1499938964844,19026.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570683121681213,1.0,0.0,0.0,1.8934532403945925,1.8934613466262813,2.392227997916052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.507568359375,0.0,250.2748870849609,1895.4371337890625,0.0,1289.827392578125,0.4918743968009949,1.0,0.0,3.0,1.0,0.0
12313800,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.9005110263824463,0.3677015304565429,0.3320068120956421,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.9519442319869996,0.4270045459270477,0.4052089750766754,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.9250360131263732,0.3957738280296325,0.2776305973529815,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.8778675198554993,0.3412211239337921,0.324555903673172,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.7723293304443359,0.2300145030021667,1.04264235496521,286.1463928222656,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.167236328125,286.14752197265625,1.0,0.528630256652832,1.0,0.6499999761581421,0.0,1.0,-2.859981060028076,2.859973192214966,7.92744685895741e-06,2.207589864730835,0.7163328528404236,0.7163328528404236,0.0,114.96434783935548,88.0,18917.275390625,-0.0,1900.2066650390625,1.0,283.1499938964844,285.5335388183594,290.1019592285156,291.3887939453125,293.1499938964844,293.1499938964844,283.1499938964844,19026.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570683121681213,1.0,0.0,0.0,1.8934532403945925,1.8934613466262813,2.392227997916052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.507568359375,0.0,250.2748870849609,1895.4371337890625,0.0,1289.827392578125,0.4918743968009949,1.0,0.0,3.0,1.0,0.0
12313860,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.93571674823761,0.3674862086772918,0.3313761055469513,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17388916015625,0.9846726059913636,0.4273716807365417,0.4050968289375305,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1738586425781,0.961557149887085,0.396056056022644,0.2774862945079803,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.9098933339118958,0.3416362702846527,0.3244880139827728,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734313964844,0.800162672996521,0.230442613363266,1.042370080947876,286.17388916015625,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1689758300781,286.1750793457031,1.0,0.521043598651886,1.0,0.6499999761581421,0.0,1.0,-2.8585054874420166,2.8584976196289062,7.919416930235457e-06,2.206517219543457,0.7082554697990417,0.7082554697990417,0.0,103.4914779663086,91.0,18781.609375,-0.0,1841.91455078125,1.0,283.1499938964844,285.5670471191406,290.0947570800781,291.3731384277344,293.1499938964844,293.1499938964844,283.1499938964844,19005.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541798114776611,1.0,0.0,0.0,1.853690505027771,1.853698492050171,2.292809000437046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.455810546875,0.0,237.7636108398437,1895.4371337890625,0.0,1269.6275634765625,0.4834788739681244,1.0,0.0,3.0,1.0,0.0
12313920,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.93571674823761,0.3674862086772918,0.3313761055469513,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17388916015625,0.9846726059913636,0.4273716807365417,0.4050968289375305,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1738586425781,0.961557149887085,0.396056056022644,0.2774862945079803,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.9098933339118958,0.3416362702846527,0.3244880139827728,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734313964844,0.800162672996521,0.230442613363266,1.042370080947876,286.17388916015625,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1689758300781,286.1750793457031,1.0,0.521043598651886,1.0,0.6499999761581421,0.0,1.0,-2.8585054874420166,2.8584976196289062,7.919416930235457e-06,2.206517219543457,0.7082554697990417,0.7082554697990417,0.0,103.4914779663086,91.0,18781.609375,-0.0,1841.91455078125,1.0,283.1499938964844,285.5670471191406,290.0947570800781,291.3731384277344,293.1499938964844,293.1499938964844,283.1499938964844,19005.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541798114776611,1.0,0.0,0.0,1.853690505027771,1.853698492050171,2.292809000437046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.455810546875,0.0,237.7636108398437,1895.4371337890625,0.0,1269.6275634765625,0.4834788739681244,1.0,0.0,3.0,1.0,0.0
12313980,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.9563125967979432,0.3672946393489837,0.3309946358203888,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034606933594,0.9990000128746032,0.4277859330177307,0.4045159220695495,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.9801796674728394,0.3963642418384552,0.2775355577468872,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033386230469,0.9311192631721495,0.3420721292495727,0.3246762752532959,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.8163772225379944,0.2308933436870575,1.0433357954025269,286.2034606933594,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1708374023437,286.2047424316406,1.0,0.5178683400154114,1.0,0.6499999761581421,0.0,1.0,-2.858800172805786,2.858792304992676,7.92121954873437e-06,2.2068212032318115,0.7003500461578369,0.7003500461578369,0.0,97.96470642089844,109.0,18655.24609375,-0.0,1815.434326171875,1.0,283.1499938964844,285.6022644042969,290.08868408203125,291.3589782714844,293.1499938964844,293.1499938964844,283.1499938964844,18982.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513198614120483,1.0,0.0,0.0,1.8145827054977417,1.814590334892273,2.197085251509634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.109130859375,0.0,225.8948669433593,1895.4371337890625,0.0,1249.8145751953125,0.4752565026283264,1.0,0.0,3.0,1.0,0.0
12314040,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.9563125967979432,0.3672946393489837,0.3309946358203888,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034606933594,0.9990000128746032,0.4277859330177307,0.4045159220695495,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.9801796674728394,0.3963642418384552,0.2775355577468872,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033386230469,0.9311192631721495,0.3420721292495727,0.3246762752532959,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.8163772225379944,0.2308933436870575,1.0433357954025269,286.2034606933594,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1708374023437,286.2047424316406,1.0,0.5178683400154114,1.0,0.6499999761581421,0.0,1.0,-2.858800172805786,2.858792304992676,7.92121954873437e-06,2.2068212032318115,0.7003500461578369,0.7003500461578369,0.0,97.96470642089844,109.0,18655.24609375,-0.0,1815.434326171875,1.0,283.1499938964844,285.6022644042969,290.08868408203125,291.3589782714844,293.1499938964844,293.1499938964844,283.1499938964844,18982.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513198614120483,1.0,0.0,0.0,1.8145827054977417,1.814590334892273,2.197085251509634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.109130859375,0.0,225.8948669433593,1895.4371337890625,0.0,1249.8145751953125,0.4752565026283264,1.0,0.0,3.0,1.0,0.0
12314100,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.9533116817474364,0.3671988546848297,0.3309364914894104,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.219482421875,0.9981014728546144,0.4280228018760681,0.4054966270923614,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.9777995347976683,0.3965224921703338,0.2776655256748199,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21929931640625,0.928282618522644,0.3422932624816894,0.3249118328094482,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2189025878906,0.8144378066062927,0.2311188578605651,1.0444819927215576,286.219482421875,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1717529296875,286.2210388183594,1.0,0.5192005634307861,1.0,0.6499999761581421,0.0,1.0,-2.861729621887207,2.8617215156555176,7.93731669546105e-06,2.209017276763916,0.6964868307113647,0.6964868307113647,0.0,98.8307113647461,109.0,18603.341796875,-0.0,1824.2744140625,1.0,283.1499938964844,285.6209411621094,290.086181640625,291.3526916503906,293.1499938964844,293.1499938964844,283.1499938964844,18969.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499280333518982,1.0,0.0,0.0,1.7953643798828125,1.7953720092773438,2.150792823840675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.8955078125,0.0,220.2156524658203,1895.4371337890625,0.0,1240.2408447265625,0.4712276756763458,1.0,0.0,3.0,1.0,0.0
12314160,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23681640625,0.94181090593338,0.3670923709869385,0.3309594094753265,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2369384765625,0.9900788068771362,0.4281893372535705,0.4058025181293487,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23687744140625,0.9679275155067444,0.3966740369796753,0.2778611481189728,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367858886719,0.9169455766677856,0.342506468296051,0.3252354860305786,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2363586425781,0.8061208724975586,0.23133085668087,1.046027421951294,286.2369384765625,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.17242431640625,286.2384338378906,1.0,0.5217462778091431,1.0,0.6499999761581421,0.0,1.0,-2.8645923137664795,2.86458420753479,7.953359272505622e-06,2.211296796798706,0.6927114725112915,0.6927114725112915,0.0,101.9603271484375,127.0,18553.869140625,-0.0,1844.095703125,1.0,283.1499938964844,285.64068603515625,290.084228515625,291.347412109375,293.1499938964844,293.1499938964844,283.1499938964844,18952.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486051678657532,1.0,0.0,0.0,1.776474952697754,1.7764824628829956,2.105773120320009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.203857421875,0.0,214.72496032714844,1895.4371337890625,0.0,1231.18310546875,0.4672721326351166,1.0,0.0,3.0,1.0,0.0
12314220,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9091538190841676,0.3668507635593414,0.3311141729354858,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721862792969,0.9631086587905884,0.4285197257995605,0.4064959287643432,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27215576171875,0.9367321729660034,0.3969590663909912,0.2783445715904236,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.8881756067276001,0.3429112732410431,0.3260043561458587,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716064453125,0.7819429039955139,0.2317135035991668,1.0496129989624023,286.2721862792969,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732788085937,286.2737731933594,1.0,0.5292372703552246,1.0,0.6499999761581421,0.0,1.0,-2.871423721313477,2.871415853500366,7.991527127160225e-06,2.2166543006896973,0.6853721737861633,0.6853721737861633,0.0,111.89176940917967,145.0,18460.017578125,-0.0,1903.5943603515625,1.0,283.1499938964844,285.6803894042969,290.0814208984375,291.3385009765625,293.1499938964844,293.1499938964844,283.1499938964844,18917.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461873054504395,1.0,0.0,0.0,1.7396355867385864,1.7396429777145386,2.019342417725057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.220703125,0.0,204.2886199951172,1895.4371337890625,0.0,1214.7333984375,0.4595784544944763,1.0,0.0,3.0,1.0,0.0
12314280,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9091538190841676,0.3668507635593414,0.3311141729354858,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721862792969,0.9631086587905884,0.4285197257995605,0.4064959287643432,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27215576171875,0.9367321729660034,0.3969590663909912,0.2783445715904236,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.8881756067276001,0.3429112732410431,0.3260043561458587,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716064453125,0.7819429039955139,0.2317135035991668,1.0496129989624023,286.2721862792969,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732788085937,286.2737731933594,1.0,0.5292372703552246,1.0,0.6499999761581421,0.0,1.0,-2.871423721313477,2.871415853500366,7.991527127160225e-06,2.2166543006896973,0.6853721737861633,0.6853721737861633,0.0,111.89176940917967,145.0,18460.017578125,-0.0,1903.5943603515625,1.0,283.1499938964844,285.6803894042969,290.0814208984375,291.3385009765625,293.1499938964844,293.1499938964844,283.1499938964844,18917.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461873054504395,1.0,0.0,0.0,1.7396355867385864,1.7396429777145386,2.019342417725057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.220703125,0.0,204.2886199951172,1895.4371337890625,0.0,1214.7333984375,0.4595784544944763,1.0,0.0,3.0,1.0,0.0
12314340,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.8775764107704163,0.3665803074836731,0.3313701152801513,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30841064453125,0.9275125861167908,0.4288453459739685,0.4073206484317779,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083801269531,0.9016332626342772,0.3972275555133819,0.2789157927036285,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082580566406,0.8586211204528809,0.3432929813861847,0.3268864154815674,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3078308105469,0.7563444375991821,0.2320410907268524,1.0535985231399536,286.30841064453125,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1736145019531,286.3099975585937,1.0,0.5389337539672852,1.0,0.6499999761581421,0.0,1.0,-2.8792593479156494,2.87925124168396,8.035416612983681e-06,2.22279953956604,0.6783565878868103,0.6783565878868103,0.0,125.34587097167967,163.0,18372.94921875,-0.0,1982.3094482421875,1.0,283.1499938964844,285.7206420898437,290.0795593261719,291.3311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18877.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440454721450806,1.0,0.0,0.0,1.7042710781097412,1.7042782306671145,1.938075655516513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.82958984375,0.0,194.600341796875,1895.4371337890625,0.0,1200.2772216796875,0.4522182047367096,1.0,0.0,3.0,1.0,0.0
12314400,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.8775764107704163,0.3665803074836731,0.3313701152801513,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30841064453125,0.9275125861167908,0.4288453459739685,0.4073206484317779,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083801269531,0.9016332626342772,0.3972275555133819,0.2789157927036285,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082580566406,0.8586211204528809,0.3432929813861847,0.3268864154815674,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3078308105469,0.7563444375991821,0.2320410907268524,1.0535985231399536,286.30841064453125,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1736145019531,286.3099975585937,1.0,0.5389337539672852,1.0,0.6499999761581421,0.0,1.0,-2.8792593479156494,2.87925124168396,8.035416612983681e-06,2.22279953956604,0.6783565878868103,0.6783565878868103,0.0,125.34587097167967,163.0,18372.94921875,-0.0,1982.3094482421875,1.0,283.1499938964844,285.7206420898437,290.0795593261719,291.3311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18877.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440454721450806,1.0,0.0,0.0,1.7042710781097412,1.7042782306671145,1.938075655516513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.82958984375,0.0,194.600341796875,1895.4371337890625,0.0,1200.2772216796875,0.4522182047367096,1.0,0.0,3.0,1.0,0.0
12314460,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.8499360084533691,0.3662962317466736,0.3316869139671325,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.8955745100975037,0.4291702508926391,0.4082237184047699,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34490966796875,0.8727532029151917,0.3974927961826324,0.2795417308807373,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.8330748081207275,0.3436635434627533,0.327835351228714,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443603515625,0.7342748641967773,0.2323229908943176,1.0577492713928225,286.3449401855469,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734924316406,286.3465270996094,1.0,0.5498034358024597,1.0,0.6499999761581421,0.0,1.0,-2.8876068592071533,2.887598752975464,8.082305612333585e-06,2.229345798492432,0.6716753244400024,0.6716753244400024,0.0,140.85598754882812,166.0,18290.763671875,-0.0,2072.4287109375,1.0,283.1499938964844,285.7608337402344,290.07830810546875,291.3248596191406,293.1499938964844,293.1499938964844,283.1499938964844,18833.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420928835868835,1.0,0.0,0.0,1.670514464378357,1.6705214977264404,1.862060798885068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.848876953125,0.0,185.6500396728516,1895.4371337890625,0.0,1187.19384765625,0.4452174305915832,1.0,0.0,3.0,1.0,0.0
12314520,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.8499360084533691,0.3662962317466736,0.3316869139671325,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.8955745100975037,0.4291702508926391,0.4082237184047699,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34490966796875,0.8727532029151917,0.3974927961826324,0.2795417308807373,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.8330748081207275,0.3436635434627533,0.327835351228714,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443603515625,0.7342748641967773,0.2323229908943176,1.0577492713928225,286.3449401855469,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734924316406,286.3465270996094,1.0,0.5498034358024597,1.0,0.6499999761581421,0.0,1.0,-2.8876068592071533,2.887598752975464,8.082305612333585e-06,2.229345798492432,0.6716753244400024,0.6716753244400024,0.0,140.85598754882812,166.0,18290.763671875,-0.0,2072.4287109375,1.0,283.1499938964844,285.7608337402344,290.07830810546875,291.3248596191406,293.1499938964844,293.1499938964844,283.1499938964844,18833.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420928835868835,1.0,0.0,0.0,1.670514464378357,1.6705214977264404,1.862060798885068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.848876953125,0.0,185.6500396728516,1895.4371337890625,0.0,1187.19384765625,0.4452174305915832,1.0,0.0,3.0,1.0,0.0
12314580,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662109375,0.8399356007575989,0.3661291301250458,0.3317844271659851,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663330078125,0.8844769597053528,0.4293700754642486,0.4086714088916778,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36627197265625,0.8622093200683594,0.3976581692695617,0.2798480689525604,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661804199219,0.8237965703010559,0.3438874781131744,0.3283070623874664,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36578369140625,0.7262526750564575,0.2324772328138351,1.059701919555664,286.3663330078125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17333984375,286.3678283691406,1.0,0.554263710975647,1.0,0.6499999761581421,0.0,1.0,-2.8915469646453857,2.8915388584136963,8.10458277555881e-06,2.2324795722961426,0.6678205132484436,0.6678205132484436,0.0,147.6800537109375,166.0,18238.87109375,-0.0,2112.692138671875,1.0,283.1499938964844,285.78436279296875,290.07781982421875,291.3214111328125,293.1499938964844,293.1499938964844,283.1499938964844,18806.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640974223613739,1.0,0.0,0.0,1.6510578393936155,1.6510647535324097,1.818938386577429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.49853515625,0.0,180.6228179931641,1895.4371337890625,0.0,1179.739501953125,0.441194623708725,1.0,0.0,3.0,1.0,0.0
12314640,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800048828125,0.8349587917327881,0.3660279214382171,0.3318237066268921,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800964355469,0.8789445161819458,0.4295117855072021,0.4089418053627014,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.38006591796875,0.8569996356964111,0.3977785408496856,0.2800324559211731,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37994384765625,0.8191229104995728,0.3440445959568023,0.3285925686359405,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3795471191406,0.7222034931182861,0.2325816601514816,1.060836911201477,286.3800964355469,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1732482910156,286.3815612792969,1.0,0.5567713975906372,1.0,0.6499999761581421,0.0,1.0,-2.893848657608032,2.8938405513763428,8.117591278278269e-06,2.2343010902404785,0.6653104424476624,0.6653104424476624,0.0,151.36178588867188,169.0,18203.314453125,-0.0,2134.760009765625,1.0,283.1499938964844,285.7995910644531,290.0775756835937,291.3191223144531,293.1499938964844,293.1499938964844,283.1499938964844,18788.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402311325073242,1.0,0.0,0.0,1.6384161710739136,1.6384230852127075,1.791190840094714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.880615234375,0.0,177.408935546875,1895.4371337890625,0.0,1174.804443359375,0.438586950302124,1.0,0.0,3.0,1.0,0.0
12314700,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968811035156,0.8300039172172546,0.3659151196479797,0.3318567872047424,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39697265625,0.8734737038612366,0.4297008216381073,0.4092611372470855,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969421386719,0.8518736958503723,0.3979429304599762,0.2802505791187286,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968200683594,0.814413845539093,0.3442524075508117,0.328930139541626,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3964538574219,0.7181148529052734,0.2327164858579635,1.0621310472488403,286.39697265625,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1732177734375,286.3984375,1.0,0.5594274997711182,1.0,0.6499999761581421,0.0,1.0,-2.896496295928955,2.8964881896972656,8.132570656016469e-06,2.2363979816436768,0.6622473001480103,0.6622473001480103,0.0,155.2252655029297,169.0,18158.71875,-0.0,2158.35107421875,1.0,283.1499938964844,285.8182678222656,290.07733154296875,291.3162841796875,293.1499938964844,293.1499938964844,283.1499938964844,18766.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392942667007446,1.0,0.0,0.0,1.6230164766311646,1.623023271560669,1.757677665636948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.8671875,0.0,173.5490264892578,1895.4371337890625,0.0,1168.6016845703125,0.4354169070720672,1.0,0.0,3.0,1.0,0.0
