time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314760,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134826660156,0.8259890079498291,0.3658178448677063,0.33188197016716,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.41357421875,0.8690975308418274,0.4299034774303436,0.4095703363418579,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135437011719,0.847788393497467,0.3981232643127441,0.2804627418518066,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134216308594,0.810547947883606,0.3444741666316986,0.3292575180530548,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130554199219,0.7147498726844788,0.2328577488660812,1.0633430480957031,286.41357421875,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1732482910156,286.4150085449219,1.0,0.5617120862007141,1.0,0.6499999761581421,0.0,1.0,-2.899003744125366,2.8989956378936768,8.146769687300548e-06,2.2383840084075928,0.6592652797698975,0.6592652797698975,0.0,158.50228881835938,157.0,18114.451171875,-0.0,2178.843994140625,1.0,283.1499938964844,285.8365783691406,290.0772399902344,291.31353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18744.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383382678031921,1.0,0.0,0.0,1.6080539226531982,1.6080607175827026,1.7254193096505333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.90869140625,0.0,169.8558807373047,1895.4371337890625,0.0,1162.2943115234375,0.4323436319828033,1.0,0.0,3.0,1.0,0.0
12314820,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.8269912004470825,0.3656840324401855,0.3317064046859741,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44488525390625,0.8706547021865845,0.4303522109985351,0.4099394381046295,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4448547363281,0.8492345809936523,0.3985374867916107,0.2807088196277618,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447631835937,0.8120505809783936,0.3449693620204925,0.3296676874160766,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444274902344,0.7160380482673645,0.2331703901290893,1.064513921737671,286.44488525390625,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17364501953125,286.4461669921875,1.0,0.5611036419868469,1.0,0.6499999761581421,0.0,1.0,-2.9014360904693604,2.901427984237671,8.160734978446271e-06,2.2403900623321533,0.6534923315048218,0.6534923315048218,0.0,157.6940155029297,145.0,18018.232421875,-0.0,2179.024658203125,1.0,283.1499938964844,285.8714904785156,290.0775756835937,291.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,18700.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363493204116821,1.0,0.0,0.0,1.5792380571365356,1.5792447328567505,1.664135282908319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.86865234375,0.0,162.90277099609375,1895.4371337890625,0.0,1149.243896484375,0.4264458119869232,1.0,0.0,3.0,1.0,0.0
12314880,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.8269912004470825,0.3656840324401855,0.3317064046859741,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44488525390625,0.8706547021865845,0.4303522109985351,0.4099394381046295,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4448547363281,0.8492345809936523,0.3985374867916107,0.2807088196277618,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447631835937,0.8120505809783936,0.3449693620204925,0.3296676874160766,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444274902344,0.7160380482673645,0.2331703901290893,1.064513921737671,286.44488525390625,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17364501953125,286.4461669921875,1.0,0.5611036419868469,1.0,0.6499999761581421,0.0,1.0,-2.9014360904693604,2.901427984237671,8.160734978446271e-06,2.2403900623321533,0.6534923315048218,0.6534923315048218,0.0,157.6940155029297,145.0,18018.232421875,-0.0,2179.024658203125,1.0,283.1499938964844,285.8714904785156,290.0775756835937,291.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,18700.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363493204116821,1.0,0.0,0.0,1.5792380571365356,1.5792447328567505,1.664135282908319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.86865234375,0.0,162.90277099609375,1895.4371337890625,0.0,1149.243896484375,0.4264458119869232,1.0,0.0,3.0,1.0,0.0
12314940,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47412109375,0.8344084620475769,0.3656665980815887,0.3314452171325683,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4742126464844,0.8795609474182129,0.4308773875236511,0.4101839661598205,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47418212890625,0.8575713038444519,0.3990475833415985,0.2808757424354553,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740905761719,0.8199540972709656,0.3455700874328613,0.3299760520458221,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737548828125,0.7228783965110779,0.2335530519485473,1.065049409866333,286.4742126464844,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1747436523437,286.4754333496094,1.0,0.557562530040741,1.0,0.6499999761581421,0.0,1.0,-2.902631998062134,2.902623653411865,8.167666237568483e-06,2.241403102874756,0.6479911208152771,0.6479911208152771,0.0,151.90171813964844,133.0,17920.205078125,-0.0,2152.407470703125,1.0,283.1499938964844,285.9043884277344,290.0787048339844,291.3036499023437,293.1499938964844,293.1499938964844,283.1499938964844,18660.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342182159423828,1.0,0.0,0.0,1.5519832372665403,1.5519897937774658,1.607190966979033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.897216796875,0.0,156.51951599121094,1895.4371337890625,0.0,1135.36865234375,0.4208963215351105,1.0,0.0,3.0,1.0,0.0
12315000,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47412109375,0.8344084620475769,0.3656665980815887,0.3314452171325683,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4742126464844,0.8795609474182129,0.4308773875236511,0.4101839661598205,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47418212890625,0.8575713038444519,0.3990475833415985,0.2808757424354553,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740905761719,0.8199540972709656,0.3455700874328613,0.3299760520458221,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737548828125,0.7228783965110779,0.2335530519485473,1.065049409866333,286.4742126464844,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1747436523437,286.4754333496094,1.0,0.557562530040741,1.0,0.6499999761581421,0.0,1.0,-2.902631998062134,2.902623653411865,8.167666237568483e-06,2.241403102874756,0.6479911208152771,0.6479911208152771,0.0,151.90171813964844,133.0,17920.205078125,-0.0,2152.407470703125,1.0,283.1499938964844,285.9043884277344,290.0787048339844,291.3036499023437,293.1499938964844,293.1499938964844,283.1499938964844,18660.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342182159423828,1.0,0.0,0.0,1.5519832372665403,1.5519897937774658,1.607190966979033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.897216796875,0.0,156.51951599121094,1895.4371337890625,0.0,1135.36865234375,0.4208963215351105,1.0,0.0,3.0,1.0,0.0
12315060,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023803710937,0.8465054631233215,0.3657576441764831,0.3311831057071686,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5024719238281,0.8937931060791016,0.4314721524715423,0.4103895723819732,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50244140625,0.8710537552833557,0.399645447731018,0.2810270190238952,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023498535156,0.8321262001991272,0.3462775647640228,0.3302799165248871,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5020446777344,0.7333941459655762,0.2340033501386642,1.0653926134109497,286.5024719238281,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1763916015625,286.503662109375,1.0,0.5523656010627747,1.0,0.6499999761581421,0.0,1.0,-2.9035236835479736,2.903515577316284,8.172870366252027e-06,2.242173910140991,0.6427592039108276,0.6427592039108276,0.0,143.41539001464844,121.0,17824.537109375,-0.0,2111.91064453125,1.0,283.1499938964844,285.9360656738281,290.0809936523437,291.3000793457031,293.1499938964844,293.1499938964844,283.1499938964844,18621.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319783329963684,1.0,0.0,0.0,1.5262304544448853,1.5262367725372314,1.5542956077752026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.329345703125,0.0,150.6554412841797,1895.4371337890625,0.0,1120.9078369140625,0.4156777858734131,1.0,0.0,3.0,1.0,0.0
12315120,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023803710937,0.8465054631233215,0.3657576441764831,0.3311831057071686,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5024719238281,0.8937931060791016,0.4314721524715423,0.4103895723819732,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50244140625,0.8710537552833557,0.399645447731018,0.2810270190238952,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023498535156,0.8321262001991272,0.3462775647640228,0.3302799165248871,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5020446777344,0.7333941459655762,0.2340033501386642,1.0653926134109497,286.5024719238281,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1763916015625,286.503662109375,1.0,0.5523656010627747,1.0,0.6499999761581421,0.0,1.0,-2.9035236835479736,2.903515577316284,8.172870366252027e-06,2.242173910140991,0.6427592039108276,0.6427592039108276,0.0,143.41539001464844,121.0,17824.537109375,-0.0,2111.91064453125,1.0,283.1499938964844,285.9360656738281,290.0809936523437,291.3000793457031,293.1499938964844,293.1499938964844,283.1499938964844,18621.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319783329963684,1.0,0.0,0.0,1.5262304544448853,1.5262367725372314,1.5542956077752026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.329345703125,0.0,150.6554412841797,1895.4371337890625,0.0,1120.9078369140625,0.4156777858734131,1.0,0.0,3.0,1.0,0.0
12315180,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52978515625,0.8632655739784241,0.3659396171569824,0.3309494256973266,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298767089844,0.913419246673584,0.4321349561214447,0.4105990529060364,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.52984619140625,0.8894614577293396,0.400324136018753,0.2811910808086395,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.8485440015792847,0.3470800518989563,0.3306164741516113,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5294494628906,0.7475654482841492,0.2345116287469864,1.0657219886779783,286.5298767089844,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1784973144531,286.5310363769531,1.0,0.5462322235107422,1.0,0.6499999761581421,0.0,1.0,-2.904492139816284,2.904483795166016,8.178503776434809e-06,2.2430014610290527,0.6377950310707092,0.6377950310707092,0.0,133.40672302246094,109.0,17732.8125,-0.0,2063.97705078125,1.0,283.1499938964844,285.9666748046875,290.08465576171875,291.2980651855469,293.1499938964844,293.1499938964844,283.1499938964844,18583.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297102570533752,1.0,0.0,0.0,1.5019491910934448,1.501955509185791,1.505233626630798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.2958984375,0.0,145.27256774902344,1895.4371337890625,0.0,1106.3931884765625,0.4107803106307983,1.0,0.0,3.0,1.0,0.0
12315240,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52978515625,0.8632655739784241,0.3659396171569824,0.3309494256973266,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298767089844,0.913419246673584,0.4321349561214447,0.4105990529060364,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.52984619140625,0.8894614577293396,0.400324136018753,0.2811910808086395,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.8485440015792847,0.3470800518989563,0.3306164741516113,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5294494628906,0.7475654482841492,0.2345116287469864,1.0657219886779783,286.5298767089844,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1784973144531,286.5310363769531,1.0,0.5462322235107422,1.0,0.6499999761581421,0.0,1.0,-2.904492139816284,2.904483795166016,8.178503776434809e-06,2.2430014610290527,0.6377950310707092,0.6377950310707092,0.0,133.40672302246094,109.0,17732.8125,-0.0,2063.97705078125,1.0,283.1499938964844,285.9666748046875,290.08465576171875,291.2980651855469,293.1499938964844,293.1499938964844,283.1499938964844,18583.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297102570533752,1.0,0.0,0.0,1.5019491910934448,1.501955509185791,1.505233626630798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.2958984375,0.0,145.27256774902344,1895.4371337890625,0.0,1106.3931884765625,0.4107803106307983,1.0,0.0,3.0,1.0,0.0
12315300,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431823730469,0.8736382722854614,0.3660601079463959,0.3308467268943786,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54327392578125,0.9262806177139282,0.4324926435947418,0.41071417927742,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5432434082031,0.900625467300415,0.400692880153656,0.2812833189964294,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54315185546875,0.858677327632904,0.3475131690502167,0.3308016955852508,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5428466796875,0.7563217878341675,0.2347846031188964,1.065907597541809,286.54327392578125,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1796569824219,286.5444030761719,1.0,0.5429437756538391,1.0,0.6499999761581421,0.0,1.0,-2.9050638675689697,2.9050557613372803,8.181814337149262e-06,2.243483066558838,0.6354148983955383,0.6354148983955383,0.0,128.04306030273438,109.0,17688.728515625,-0.0,2038.3642578125,1.0,283.1499938964844,285.9815673828125,290.0870056152344,291.2976989746094,293.1499938964844,293.1499938964844,283.1499938964844,18565.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285902261734009,1.0,0.0,0.0,1.4903651475906372,1.4903713464736938,1.482104323713429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.99755859375,0.0,142.75389099121094,1895.4371337890625,0.0,1099.27392578125,0.4084518551826477,1.0,0.0,3.0,1.0,0.0
12315360,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564270019531,0.885475754737854,0.3661961853504181,0.3307531476020813,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565185546875,0.9408000707626344,0.432865560054779,0.4108380973339081,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55645751953125,0.9137520790100098,0.4010781943798065,0.2813830971717834,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.556396484375,0.8703020215034485,0.3479634821414947,0.3309980034828186,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560913085937,0.7663847208023071,0.2350672036409378,1.0661119222640991,286.5565185546875,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.18084716796875,286.5576171875,1.0,0.5395649671554565,1.0,0.6499999761581421,0.0,1.0,-2.905701398849488,2.905693292617798,8.185496881196741e-06,2.244015693664551,0.6330943703651428,0.6330943703651428,0.0,122.53714752197266,97.0,17645.6640625,-0.0,2012.1461181640625,1.0,283.1499938964844,285.9962463378906,290.0896301269531,291.29766845703125,293.1499938964844,293.1499938964844,283.1499938964844,18547.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274837255477905,1.0,0.0,0.0,1.4791038036346436,1.4791100025177002,1.4597911501823546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.817138671875,0.0,140.3353729248047,1895.4371337890625,0.0,1092.2718505859375,0.4061933159828186,1.0,0.0,3.0,1.0,0.0
12315420,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.914999544620514,0.3665135204792022,0.3305955231189728,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823974609375,0.972696840763092,0.4336584806442261,0.4111176431179046,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.9475888609886168,0.4018992185592651,0.2816086709499359,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.582275390625,0.898969292640686,0.3489151000976562,0.3314269185066223,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819702148437,0.7912994623184204,0.2356590330600738,1.066584825515747,286.5823974609375,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.1833801269531,286.5834655761719,1.0,0.5326048135757446,1.0,0.6499999761581421,0.0,1.0,-2.907202959060669,2.9071948528289795,8.194142537831794e-06,2.245256423950196,0.6286395788192749,0.6286395788192749,0.0,111.2052001953125,85.0,17562.955078125,-0.0,1958.4599609375,1.0,283.1499938964844,286.0248718261719,290.09576416015625,291.2987365722656,293.1499938964844,293.1499938964844,283.1499938964844,18512.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253296136856079,1.0,0.0,0.0,1.457589864730835,1.457595944404602,1.417633939126972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.839111328125,0.0,135.7970428466797,1895.4371337890625,0.0,1078.7305908203125,0.4018927812576294,1.0,0.0,3.0,1.0,0.0
12315480,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.914999544620514,0.3665135204792022,0.3305955231189728,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823974609375,0.972696840763092,0.4336584806442261,0.4111176431179046,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.9475888609886168,0.4018992185592651,0.2816086709499359,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.582275390625,0.898969292640686,0.3489151000976562,0.3314269185066223,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819702148437,0.7912994623184204,0.2356590330600738,1.066584825515747,286.5823974609375,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.1833801269531,286.5834655761719,1.0,0.5326048135757446,1.0,0.6499999761581421,0.0,1.0,-2.907202959060669,2.9071948528289795,8.194142537831794e-06,2.245256423950196,0.6286395788192749,0.6286395788192749,0.0,111.2052001953125,85.0,17562.955078125,-0.0,1958.4599609375,1.0,283.1499938964844,286.0248718261719,290.09576416015625,291.2987365722656,293.1499938964844,293.1499938964844,283.1499938964844,18512.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253296136856079,1.0,0.0,0.0,1.457589864730835,1.457595944404602,1.417633939126972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.839111328125,0.0,135.7970428466797,1895.4371337890625,0.0,1078.7305908203125,0.4018927812576294,1.0,0.0,3.0,1.0,0.0
12315540,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.9540693759918212,0.3668735325336456,0.3305045068264007,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063537597656,0.9990000128746032,0.4346245527267456,0.4073466658592224,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063232421875,0.9831990599632264,0.4027707576751709,0.2818915545940399,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60626220703125,0.9372894167900084,0.349918395280838,0.3319340348243713,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6060485839844,0.8209217190742493,0.236268863081932,1.067278265953064,286.6063537597656,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1859436035156,286.6070251464844,1.0,0.5252512693405151,1.0,0.6499999761581421,0.0,1.0,-2.904958724975586,2.9049506187438965,8.182281817425974e-06,2.243870973587036,0.6244122385978699,0.6244122385978699,0.0,100.2428970336914,103.0,17472.349609375,-0.0,1900.0584716796875,1.0,283.1499938964844,286.051513671875,290.1029052734375,291.3010559082031,293.1499938964844,293.1499938964844,283.1499938964844,18480.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623260498046875,1.0,0.0,0.0,1.4373810291290283,1.437386989593506,1.378596579115765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.096923828125,0.0,131.6334228515625,1895.4371337890625,0.0,1065.8369140625,0.3978724777698517,1.0,0.0,3.0,1.0,0.0
12315600,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.9540693759918212,0.3668735325336456,0.3305045068264007,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063537597656,0.9990000128746032,0.4346245527267456,0.4073466658592224,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063232421875,0.9831990599632264,0.4027707576751709,0.2818915545940399,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60626220703125,0.9372894167900084,0.349918395280838,0.3319340348243713,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6060485839844,0.8209217190742493,0.236268863081932,1.067278265953064,286.6063537597656,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1859436035156,286.6070251464844,1.0,0.5252512693405151,1.0,0.6499999761581421,0.0,1.0,-2.904958724975586,2.9049506187438965,8.182281817425974e-06,2.243870973587036,0.6244122385978699,0.6244122385978699,0.0,100.2428970336914,103.0,17472.349609375,-0.0,1900.0584716796875,1.0,283.1499938964844,286.051513671875,290.1029052734375,291.3010559082031,293.1499938964844,293.1499938964844,283.1499938964844,18480.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623260498046875,1.0,0.0,0.0,1.4373810291290283,1.437386989593506,1.378596579115765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.096923828125,0.0,131.6334228515625,1895.4371337890625,0.0,1065.8369140625,0.3978724777698517,1.0,0.0,3.0,1.0,0.0
12315660,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368103027344,0.9669612646102904,0.3713094890117645,0.3336316645145416,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6369323730469,0.9990000128746032,0.4420297741889953,0.3956222236156463,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63690185546875,0.9937207102775574,0.4078693687915802,0.2847410440444946,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6367492675781,0.9520188570022584,0.3553234040737152,0.336023211479187,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6362609863281,0.8328142166137695,0.2415091544389724,1.0856053829193115,286.636962890625,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23443603515625,286.6390686035156,1.0,0.5276886224746704,1.0,0.6499999761581421,0.0,1.0,-2.9243509769439697,2.924342632293701,8.290569894597866e-06,2.258270025253296,0.6204689145088196,0.6204689145088196,0.0,98.44573211669922,123.0,17453.390625,-0.0,1923.2039794921875,1.0,283.1499938964844,286.0829772949219,290.1106262207031,291.3044128417969,293.1499938964844,293.1499938964844,283.1499938964844,18446.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211775541305542,1.0,0.0,0.0,1.4182785749435425,1.41828453540802,1.3421977484995298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.111572265625,0.0,127.77531433105467,1895.4371337890625,0.0,1052.9696044921875,0.3940848112106323,1.0,0.0,3.0,1.0,0.0
12315720,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368103027344,0.9669612646102904,0.3713094890117645,0.3336316645145416,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6369323730469,0.9990000128746032,0.4420297741889953,0.3956222236156463,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63690185546875,0.9937207102775574,0.4078693687915802,0.2847410440444946,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6367492675781,0.9520188570022584,0.3553234040737152,0.336023211479187,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6362609863281,0.8328142166137695,0.2415091544389724,1.0856053829193115,286.636962890625,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23443603515625,286.6390686035156,1.0,0.5276886224746704,1.0,0.6499999761581421,0.0,1.0,-2.9243509769439697,2.924342632293701,8.290569894597866e-06,2.258270025253296,0.6204689145088196,0.6204689145088196,0.0,98.44573211669922,123.0,17453.390625,-0.0,1923.2039794921875,1.0,283.1499938964844,286.0829772949219,290.1106262207031,291.3044128417969,293.1499938964844,293.1499938964844,283.1499938964844,18446.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211775541305542,1.0,0.0,0.0,1.4182785749435425,1.41828453540802,1.3421977484995298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.111572265625,0.0,127.77531433105467,1895.4371337890625,0.0,1052.9696044921875,0.3940848112106323,1.0,0.0,3.0,1.0,0.0
12315780,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.672119140625,0.9638162851333618,0.3731646239757538,0.3355639278888702,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722717285156,0.9990000128746032,0.4462448060512543,0.4017821252346039,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722412109375,0.9914309978485109,0.4102505147457123,0.2866016626358032,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6720886230469,0.9495052099227904,0.3579916656017303,0.3388073444366455,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6714782714844,0.8319175839424133,0.2441486716270446,1.0987000465393066,286.6723327636719,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2562866210937,286.67486572265625,1.0,0.5338602066040039,1.0,0.6499999761581421,0.0,1.0,-2.955378293991089,2.9553699493408203,8.467347470286768e-06,2.2821948528289795,0.6182498335838318,0.6182498335838318,0.0,100.96565246582033,123.0,17512.79296875,-0.0,1987.3228759765625,1.0,283.1499938964844,286.1156921386719,290.1190795898437,291.3136291503906,293.1499938964844,293.1499938964844,283.1499938964844,18408.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202391982078552,1.0,0.0,0.0,1.4067785739898682,1.4067845344543457,1.320519800174225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.555908203125,0.0,125.443115234375,1895.4371337890625,0.0,1047.2103271484375,0.3917654454708099,1.0,0.0,3.0,1.0,0.0
12315840,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.690673828125,0.9592729806900024,0.3738865256309509,0.3363250494003296,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908264160156,0.9990000128746032,0.4475980103015899,0.4082362651824951,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907958984375,0.9879135489463806,0.4112156331539154,0.2873637080192566,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.69061279296875,0.9450814127922058,0.3590866029262543,0.3399657309055328,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899719238281,0.829075813293457,0.2452180981636047,1.104128122329712,286.6908569335937,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.26348876953125,286.69354248046875,1.0,0.5376827716827393,1.0,0.6499999761581421,0.0,1.0,-2.972878217697144,2.972869634628296,8.567950317228679e-06,2.295721530914306,0.6173288822174072,0.6173288822174072,0.0,103.05136108398438,143.0,17552.28515625,-0.0,2027.404541015625,1.0,283.1499938964844,286.1324462890625,290.1240234375,291.31988525390625,293.1499938964844,293.1499938964844,283.1499938964844,18388.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620063304901123,1.0,0.0,0.0,1.4018288850784302,1.4018347263336182,1.3112438068674237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.470947265625,0.0,124.43753051757812,1895.4371337890625,0.0,1046.13330078125,0.3907580077648163,1.0,0.0,3.0,1.0,0.0
12315900,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.721435546875,0.9486987590789796,0.3748905658721924,0.3373983800411224,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216491699219,0.9990000128746032,0.4486773312091827,0.4222199022769928,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215576171875,0.9794437885284424,0.4125885665416717,0.2884585261344909,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.72137451171875,0.9346665143966676,0.3606471121311188,0.3416354954242706,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.720703125,0.8221654891967773,0.2467102259397506,1.1118452548980713,286.7216491699219,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.27069091796875,286.7244567871094,1.0,0.5446922183036804,1.0,0.6499999761581421,0.0,1.0,-3.003309488296509,3.003300905227661,8.744401384319644e-06,2.3192834854125977,0.6160600185394287,0.6160600185394287,0.0,107.38357543945312,143.0,17626.53125,-0.0,2101.94775390625,1.0,283.1499938964844,286.1598815917969,290.1327514648437,291.331787109375,293.1499938964844,293.1499938964844,283.1499938964844,18354.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202037334442139,1.0,0.0,0.0,1.3947631120681765,1.3947689533233645,1.298058691645565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.89990234375,0.0,122.99720764160156,1895.4371337890625,0.0,1046.9931640625,0.3893069326877594,1.0,0.0,3.0,1.0,0.0
12315960,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7479248046875,0.9245958924293518,0.3757517039775848,0.3385055661201477,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.748046875,0.9838508367538452,0.4489653408527374,0.4254827797412872,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7480163574219,0.9584067463874816,0.4138097763061523,0.2895714938640594,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478942871094,0.911366641521454,0.362036257982254,0.3433111310005188,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474975585937,0.8054644465446472,0.2479942142963409,1.1194275617599487,286.7480773925781,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2743530273437,286.7495422363281,1.0,0.5518117547035217,1.0,0.6499999761581421,0.0,1.0,-3.0202629566192627,3.020254135131836,8.845044249028433e-06,2.3330743312835693,0.6149012446403503,0.6149012446403503,0.0,115.29840850830078,163.0,17661.28125,-0.0,2172.886962890625,1.0,283.1499938964844,286.183837890625,290.14190673828125,291.3448791503906,293.1499938964844,293.1499938964844,283.1499938964844,18321.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208208799362183,1.0,0.0,0.0,1.3884154558181765,1.3884211778640747,1.2862703613336637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.9130859375,0.0,121.70587158203124,1895.4371337890625,0.0,1050.77783203125,0.387995183467865,1.0,0.0,3.0,1.0,0.0
12316020,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78204345703125,0.8830153942108154,0.3771494030952453,0.3404708206653595,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821655273437,0.941377580165863,0.4500738084316253,0.4270538985729217,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821044921875,0.9132577180862428,0.4159325361251831,0.2916008830070495,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.8727225661277771,0.3644615411758423,0.3463563024997711,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7724400758743286,0.2501062750816345,1.1326583623886108,286.7821655273437,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27862548828125,286.7835388183594,1.0,0.566428005695343,1.0,0.6499999761581421,0.0,1.0,-3.0475902557373047,3.047581195831299,9.00597297004424e-06,2.354245185852051,0.6126362085342407,0.6126362085342407,0.0,133.30421447753906,183.0,17694.90625,-0.0,2314.4521484375,1.0,283.1499938964844,286.2160339355469,290.156005859375,291.3639831542969,293.1499938964844,293.1499938964844,283.1499938964844,18277.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225840449333191,1.0,0.0,0.0,1.3767744302749634,1.3767801523208618,1.2647916491914657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.279052734375,0.0,119.40799713134766,1895.4371337890625,0.0,1061.6458740234375,0.3856387436389923,1.0,0.0,3.0,1.0,0.0
12316080,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78204345703125,0.8830153942108154,0.3771494030952453,0.3404708206653595,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821655273437,0.941377580165863,0.4500738084316253,0.4270538985729217,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821044921875,0.9132577180862428,0.4159325361251831,0.2916008830070495,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.8727225661277771,0.3644615411758423,0.3463563024997711,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.7724400758743286,0.2501062750816345,1.1326583623886108,286.7821655273437,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27862548828125,286.7835388183594,1.0,0.566428005695343,1.0,0.6499999761581421,0.0,1.0,-3.0475902557373047,3.047581195831299,9.00597297004424e-06,2.354245185852051,0.6126362085342407,0.6126362085342407,0.0,133.30421447753906,183.0,17694.90625,-0.0,2314.4521484375,1.0,283.1499938964844,286.2160339355469,290.156005859375,291.3639831542969,293.1499938964844,293.1499938964844,283.1499938964844,18277.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225840449333191,1.0,0.0,0.0,1.3767744302749634,1.3767801523208618,1.2647916491914657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.279052734375,0.0,119.40799713134766,1895.4371337890625,0.0,1061.6458740234375,0.3856387436389923,1.0,0.0,3.0,1.0,0.0
12316140,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81219482421875,0.8513254523277283,0.3783027827739715,0.3422373831272125,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122863769531,0.9028679728507996,0.4515399634838104,0.4290906190872192,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.812255859375,0.8794031143188477,0.4178200662136078,0.2934815287590027,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121643066406,0.8427463173866272,0.3666109442710876,0.3491608202457428,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8118896484375,0.7463675737380981,0.2518166303634643,1.1441668272018433,286.8122863769531,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2796325683594,286.81353759765625,1.0,0.5811849236488342,1.0,0.6499999761581421,0.0,1.0,-3.0716328620910645,3.0716238021850586,9.14907104743179e-06,2.373002052307129,0.6106225252151489,0.6106225252151489,0.0,152.82583618164062,201.0,17721.490234375,-0.0,2461.01025390625,1.0,283.1499938964844,286.24420166015625,290.1651306152344,291.3761901855469,293.1499938964844,293.1499938964844,283.1499938964844,18241.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240118741989136,1.0,0.0,0.0,1.3665744066238403,1.3665801286697388,1.2461204335068032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.9931640625,0.0,117.42858123779295,1895.4371337890625,0.0,1070.5062255859375,0.3835884630680084,1.0,0.0,3.0,1.0,0.0
12316200,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81219482421875,0.8513254523277283,0.3783027827739715,0.3422373831272125,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122863769531,0.9028679728507996,0.4515399634838104,0.4290906190872192,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.812255859375,0.8794031143188477,0.4178200662136078,0.2934815287590027,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121643066406,0.8427463173866272,0.3666109442710876,0.3491608202457428,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8118896484375,0.7463675737380981,0.2518166303634643,1.1441668272018433,286.8122863769531,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2796325683594,286.81353759765625,1.0,0.5811849236488342,1.0,0.6499999761581421,0.0,1.0,-3.0716328620910645,3.0716238021850586,9.14907104743179e-06,2.373002052307129,0.6106225252151489,0.6106225252151489,0.0,152.82583618164062,201.0,17721.490234375,-0.0,2461.01025390625,1.0,283.1499938964844,286.24420166015625,290.1651306152344,291.3761901855469,293.1499938964844,293.1499938964844,283.1499938964844,18241.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240118741989136,1.0,0.0,0.0,1.3665744066238403,1.3665801286697388,1.2461204335068032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.9931640625,0.0,117.42858123779295,1895.4371337890625,0.0,1070.5062255859375,0.3835884630680084,1.0,0.0,3.0,1.0,0.0
12316260,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.8280375599861145,0.3793279528617859,0.3438634574413299,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392639160156,0.8762173056602478,0.453152447938919,0.4313005805015564,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392028808594,0.8543649315834045,0.4195927679538727,0.2952614724636078,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8391418457031,0.8206238150596619,0.3686105906963348,0.3517941534519195,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388977050781,0.7271729111671448,0.2532721161842346,1.154363751411438,286.8392639160156,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.278564453125,286.8403625488281,1.0,0.5952320098876953,1.0,0.6499999761581421,0.0,1.0,-3.093811511993408,3.0938022136688232,9.28209010453429e-06,2.390311479568481,0.6088248491287231,0.6088248491287231,0.0,172.13909912109375,204.0,17744.8046875,-0.0,2605.0693359375,1.0,283.1499938964844,286.269287109375,290.1732788085937,291.3861083984375,293.1499938964844,293.1499938964844,283.1499938964844,18211.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248012185096741,1.0,0.0,0.0,1.3576029539108276,1.357608675956726,1.2298127671783732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.281982421875,0.0,115.71246337890624,1895.4371337890625,0.0,1075.42724609375,0.3817944824695587,1.0,0.0,3.0,1.0,0.0
12316320,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.8280375599861145,0.3793279528617859,0.3438634574413299,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392639160156,0.8762173056602478,0.453152447938919,0.4313005805015564,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392028808594,0.8543649315834045,0.4195927679538727,0.2952614724636078,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8391418457031,0.8206238150596619,0.3686105906963348,0.3517941534519195,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388977050781,0.7271729111671448,0.2532721161842346,1.154363751411438,286.8392639160156,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.278564453125,286.8403625488281,1.0,0.5952320098876953,1.0,0.6499999761581421,0.0,1.0,-3.093811511993408,3.0938022136688232,9.28209010453429e-06,2.390311479568481,0.6088248491287231,0.6088248491287231,0.0,172.13909912109375,204.0,17744.8046875,-0.0,2605.0693359375,1.0,283.1499938964844,286.269287109375,290.1732788085937,291.3861083984375,293.1499938964844,293.1499938964844,283.1499938964844,18211.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248012185096741,1.0,0.0,0.0,1.3576029539108276,1.357608675956726,1.2298127671783732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.281982421875,0.0,115.71246337890624,1895.4371337890625,0.0,1075.42724609375,0.3817944824695587,1.0,0.0,3.0,1.0,0.0
12316380,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8157564997673035,0.3802983462810516,0.3451776206493377,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624267578125,0.8625532388687134,0.4548280835151672,0.4333226978778839,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.841762363910675,0.4213215410709381,0.2968074083328247,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623352050781,0.8088465332984924,0.3705355226993561,0.3540815711021423,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.86212158203125,0.7171024680137634,0.2545773983001709,1.1625471115112305,286.8624267578125,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27655029296875,286.86334228515625,1.0,0.6044014692306519,1.0,0.6499999761581421,0.0,1.0,-3.112274646759033,3.112265348434448,9.39369147090474e-06,2.404776334762573,0.6071842312812805,0.6071842312812805,0.0,184.7229156494141,192.0,17758.482421875,-0.0,2707.963134765625,1.0,283.1499938964844,286.2909851074219,290.1824645996094,291.39630126953125,293.1499938964844,293.1499938964844,283.1499938964844,18187.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250930428504944,1.0,0.0,0.0,1.3495899438858032,1.349595546722412,1.21533801689111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.48486328125,0.0,114.20209503173828,1895.4371337890625,0.0,1077.250732421875,0.3802023828029632,1.0,0.0,3.0,1.0,0.0
12316440,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8157564997673035,0.3802983462810516,0.3451776206493377,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624267578125,0.8625532388687134,0.4548280835151672,0.4333226978778839,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.841762363910675,0.4213215410709381,0.2968074083328247,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623352050781,0.8088465332984924,0.3705355226993561,0.3540815711021423,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.86212158203125,0.7171024680137634,0.2545773983001709,1.1625471115112305,286.8624267578125,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27655029296875,286.86334228515625,1.0,0.6044014692306519,1.0,0.6499999761581421,0.0,1.0,-3.112274646759033,3.112265348434448,9.39369147090474e-06,2.404776334762573,0.6071842312812805,0.6071842312812805,0.0,184.7229156494141,192.0,17758.482421875,-0.0,2707.963134765625,1.0,283.1499938964844,286.2909851074219,290.1824645996094,291.39630126953125,293.1499938964844,293.1499938964844,283.1499938964844,18187.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250930428504944,1.0,0.0,0.0,1.3495899438858032,1.349595546722412,1.21533801689111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.48486328125,0.0,114.20209503173828,1895.4371337890625,0.0,1077.250732421875,0.3802023828029632,1.0,0.0,3.0,1.0,0.0
12316500,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.872314453125,0.8143308162689209,0.3807846307754516,0.3456715643405914,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87237548828125,0.8611521124839783,0.4556865096092224,0.4341867864131927,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8723449707031,0.8405067920684814,0.4221887588500976,0.2974552810192108,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722839355469,0.807715892791748,0.3714881539344787,0.3550440669059753,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721008300781,0.7161281704902649,0.2552008032798767,1.165679097175598,286.87237548828125,286.9974060058594,292.4988708496094,287.18707275390625,292.4990234375,297.27545166015625,286.8731384277344,1.0,0.6061155796051025,1.0,0.6499999761581421,0.0,1.0,-3.11961317062378,3.1196036338806152,9.43831582844723e-06,2.4105589389801025,0.6064056754112244,0.6064056754112244,0.0,186.7096710205078,192.0,17759.994140625,-0.0,2733.134521484375,1.0,283.1499938964844,286.3003845214844,290.1876220703125,291.4017028808594,293.1499938964844,293.1499938964844,283.1499938964844,18177.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250989437103271,1.0,0.0,0.0,1.3458715677261353,1.345877170562744,1.208650246553589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.015625,0.0,113.5100326538086,1895.4371337890625,0.0,1077.28759765625,0.379468709230423,1.0,0.0,3.0,1.0,0.0
12316560,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.8151792883872986,0.3812845349311828,0.3460921347141266,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88116455078125,0.862253725528717,0.4565629959106445,0.4349803030490875,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811340332031,0.8415756225585938,0.4230695366859436,0.2980462312698364,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8089314699172974,0.3724464178085327,0.355921596288681,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88092041015625,0.7171302437782288,0.2558204531669616,1.1683597564697266,286.88116455078125,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2745056152344,286.8818664550781,1.0,0.6066694259643555,1.0,0.6499999761581421,0.0,1.0,-3.126063108444214,3.12605357170105,9.477577805228066e-06,2.415622472763061,0.6056452989578247,0.6056452989578247,0.0,186.483642578125,180.0,17758.734375,-0.0,2744.829833984375,1.0,283.1499938964844,286.3088073730469,290.1930847167969,291.4071960449219,293.1499938964844,293.1499938964844,283.1499938964844,18169.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250274181365967,1.0,0.0,0.0,1.342301368713379,1.3423070907592771,1.2022465512018246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.45361328125,0.0,112.85194396972656,1895.4371337890625,0.0,1076.840576171875,0.3787686824798584,1.0,0.0,3.0,1.0,0.0
