time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316620,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8210445046424866,0.3823255598545074,0.3468230664730072,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.8691782355308533,0.4583640098571777,0.436459481716156,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.8481069803237915,0.4248744547367096,0.2991433143615722,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8155627846717834,0.3743879497051239,0.3575431108474731,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968200683594,0.7227194309234619,0.2570655345916748,1.1729894876480105,286.89703369140625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27301025390625,286.8976745605469,1.0,0.6054475903511047,1.0,0.6499999761581421,0.0,1.0,-3.137557029724121,3.137547492980957,9.547744411975144e-06,2.424644708633423,0.6041805148124695,0.6041805148124695,0.0,182.0531768798828,168.0,17752.7578125,-0.0,2744.2099609375,1.0,283.1499938964844,286.3240966796875,290.2048034667969,291.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,18156.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624696671962738,1.0,0.0,0.0,1.3355281352996826,1.3355337381362915,1.1901440899464433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.34130859375,0.0,111.61705780029295,1895.4371337890625,0.0,1074.774658203125,0.3774490058422088,1.0,0.0,3.0,1.0,0.0
12316680,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8210445046424866,0.3823255598545074,0.3468230664730072,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.8691782355308533,0.4583640098571777,0.436459481716156,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.8481069803237915,0.4248744547367096,0.2991433143615722,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8155627846717834,0.3743879497051239,0.3575431108474731,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968200683594,0.7227194309234619,0.2570655345916748,1.1729894876480105,286.89703369140625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27301025390625,286.8976745605469,1.0,0.6054475903511047,1.0,0.6499999761581421,0.0,1.0,-3.137557029724121,3.137547492980957,9.547744411975144e-06,2.424644708633423,0.6041805148124695,0.6041805148124695,0.0,182.0531768798828,168.0,17752.7578125,-0.0,2744.2099609375,1.0,283.1499938964844,286.3240966796875,290.2048034667969,291.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,18156.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624696671962738,1.0,0.0,0.0,1.3355281352996826,1.3355337381362915,1.1901440899464433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.34130859375,0.0,111.61705780029295,1895.4371337890625,0.0,1074.774658203125,0.3774490058422088,1.0,0.0,3.0,1.0,0.0
12316740,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8309369087219238,0.383415549993515,0.3474746346473694,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8809626698493958,0.4602184891700744,0.4378606677055359,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8592225313186646,0.4267328083515167,0.3001816272735595,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8260784149169922,0.3763629794120788,0.3590650260448456,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91131591796875,0.7317302823066711,0.2583254873752594,1.1770546436309814,286.9114990234375,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.912109375,1.0,0.6022584438323975,1.0,0.6499999761581421,0.0,1.0,-3.1479921340942383,3.147982597351074,9.611664609110449e-06,2.432833909988404,0.6027882099151611,0.6027882099151611,0.0,174.24549865722656,156.0,17744.984375,-0.0,2723.287841796875,1.0,283.1499938964844,286.3380432128906,290.2176818847656,291.4310607910156,293.1499938964844,293.1499938964844,283.1499938964844,18146.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241940259933472,1.0,0.0,0.0,1.3291805982589722,1.3291860818862915,1.178857687023083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.415771484375,0.0,110.4736785888672,1895.4371337890625,0.0,1071.6402587890625,0.3762199580669403,1.0,0.0,3.0,1.0,0.0
12316800,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8309369087219238,0.383415549993515,0.3474746346473694,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8809626698493958,0.4602184891700744,0.4378606677055359,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8592225313186646,0.4267328083515167,0.3001816272735595,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8260784149169922,0.3763629794120788,0.3590650260448456,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91131591796875,0.7317302823066711,0.2583254873752594,1.1770546436309814,286.9114990234375,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.912109375,1.0,0.6022584438323975,1.0,0.6499999761581421,0.0,1.0,-3.1479921340942383,3.147982597351074,9.611664609110449e-06,2.432833909988404,0.6027882099151611,0.6027882099151611,0.0,174.24549865722656,156.0,17744.984375,-0.0,2723.287841796875,1.0,283.1499938964844,286.3380432128906,290.2176818847656,291.4310607910156,293.1499938964844,293.1499938964844,283.1499938964844,18146.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241940259933472,1.0,0.0,0.0,1.3291805982589722,1.3291860818862915,1.178857687023083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.415771484375,0.0,110.4736785888672,1895.4371337890625,0.0,1071.6402587890625,0.3762199580669403,1.0,0.0,3.0,1.0,0.0
12316860,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8442357778549194,0.3845475912094116,0.348096489906311,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251708984375,0.896770715713501,0.462112158536911,0.4392291903495788,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.8743139505386353,0.4286334216594696,0.3011975884437561,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8398236036300659,0.3783641755580902,0.3605407476425171,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.7436549663543701,0.2595981955528259,1.180836200714111,286.9251708984375,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2712707519531,286.9257202148437,1.0,0.5979832410812378,1.0,0.6499999761581421,0.0,1.0,-3.157928228378296,3.157918691635132,9.672722626419272e-06,2.440629482269287,0.6014689803123474,0.6014689803123474,0.0,164.57215881347656,144.0,17737.416015625,-0.0,2691.152587890625,1.0,283.1499938964844,286.3511962890625,290.2317199707031,291.444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18137.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236127614974976,1.0,0.0,0.0,1.3232115507125854,1.3232170343399048,1.1682935507906222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.776123046875,0.0,109.40850067138672,1895.4371337890625,0.0,1068.0242919921875,0.3750686943531036,1.0,0.0,3.0,1.0,0.0
12316920,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8442357778549194,0.3845475912094116,0.348096489906311,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251708984375,0.896770715713501,0.462112158536911,0.4392291903495788,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.8743139505386353,0.4286334216594696,0.3011975884437561,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8398236036300659,0.3783641755580902,0.3605407476425171,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.7436549663543701,0.2595981955528259,1.180836200714111,286.9251708984375,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2712707519531,286.9257202148437,1.0,0.5979832410812378,1.0,0.6499999761581421,0.0,1.0,-3.157928228378296,3.157918691635132,9.672722626419272e-06,2.440629482269287,0.6014689803123474,0.6014689803123474,0.0,164.57215881347656,144.0,17737.416015625,-0.0,2691.152587890625,1.0,283.1499938964844,286.3511962890625,290.2317199707031,291.444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18137.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236127614974976,1.0,0.0,0.0,1.3232115507125854,1.3232170343399048,1.1682935507906222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.776123046875,0.0,109.40850067138672,1895.4371337890625,0.0,1068.0242919921875,0.3750686943531036,1.0,0.0,3.0,1.0,0.0
12316980,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.8568145036697388,0.3854264914989471,0.3485613763332367,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.9117498993873596,0.4635698199272156,0.4402602612972259,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.8884435296058655,0.4300989210605621,0.3019648194313049,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.8526847958564758,0.3798968195915222,0.3616465330123901,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349975585937,0.7548783421516418,0.2605700194835663,1.1836014986038208,286.9351501464844,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2709350585937,286.9356994628906,1.0,0.5943083763122559,1.0,0.6499999761581421,0.0,1.0,-3.165304183959961,3.1652944087982178,9.718170076666864e-06,2.4464151859283447,0.6005183458328247,0.6005183458328247,0.0,156.4966278076172,144.0,17732.474609375,-0.0,2662.321533203125,1.0,283.1499938964844,286.3607788085937,290.2430419921875,291.45562744140625,293.1499938964844,293.1499938964844,283.1499938964844,18130.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231610774993896,1.0,0.0,0.0,1.3189210891723633,1.3189265727996826,1.1607295391513617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.5390625,0.0,108.64778137207033,1895.4371337890625,0.0,1065.2200927734375,0.374242752790451,1.0,0.0,3.0,1.0,0.0
12317040,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.8612644672393799,0.3857058882713318,0.3487074673175812,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.917326033115387,0.4640321433544159,0.440585196018219,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.8933761119842529,0.4305641949176788,0.3022069334983825,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.8572247624397278,0.3803819715976715,0.3619941771030426,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9381103515625,0.7588462829589844,0.2608771324157715,1.1844630241394043,286.93829345703125,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2708435058594,286.9388122558594,1.0,0.5931043028831482,1.0,0.6499999761581421,0.0,1.0,-3.1676156520843506,3.1676058769226074,9.732432772580069e-06,2.448227882385254,0.6002268195152283,0.6002268195152283,0.0,153.87408447265625,132.0,17731.095703125,-0.0,2652.760009765625,1.0,283.1499938964844,286.36376953125,290.2467346191406,291.459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18128.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230189204216003,1.0,0.0,0.0,1.317604660987854,1.3176101446151731,1.1584135961584253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.444580078125,0.0,108.41504669189452,1895.4371337890625,0.0,1064.338623046875,0.3739894330501556,1.0,0.0,3.0,1.0,0.0
12317100,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.8714314699172974,0.3862908780574798,0.3490102887153625,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446716308594,0.930182695388794,0.464998722076416,0.4412609338760376,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.904510498046875,0.4315377473831177,0.302711009979248,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.867590069770813,0.3813943564891815,0.3627155423164367,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444885253906,0.7679094672203064,0.2615167498588562,1.1862353086471558,286.9446716308594,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2707214355469,286.9451904296875,1.0,0.5905191898345947,1.0,0.6499999761581421,0.0,1.0,-3.1723971366882324,3.1723873615264893,9.76197134150425e-06,2.451977729797364,0.5996382832527161,0.5996382832527161,0.0,148.2833709716797,132.0,17728.646484375,-0.0,2632.03662109375,1.0,283.1499938964844,286.369873046875,290.25457763671875,291.4669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18124.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227318048477173,1.0,0.0,0.0,1.3149464130401611,1.3149518966674805,1.153744122461831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.39990234375,0.0,107.94600677490234,1895.4371337890625,0.0,1062.5601806640625,0.3734779953956604,1.0,0.0,3.0,1.0,0.0
12317160,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.8828301429748535,0.3868777155876159,0.3493117690086365,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9509582519531,0.9442393183708192,0.4659676253795624,0.441935658454895,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.9177241325378418,0.4325146079063415,0.3032150566577911,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.8792125582695007,0.3824075758457184,0.3634344041347503,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9507751464844,0.7780728936195374,0.262155532836914,1.1879875659942627,286.9509582519531,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2706298828125,286.95147705078125,1.0,0.5878746509552002,1.0,0.6499999761581421,0.0,1.0,-3.1771483421325684,3.177138566970825,9.791365300770847e-06,2.4557032585144043,0.59907066822052,0.59907066822052,0.0,142.59814453125,120.0,17726.6875,-0.0,2610.674560546875,1.0,283.1499938964844,286.3758544921875,290.2626342773437,291.4748840332031,293.1499938964844,293.1499938964844,283.1499938964844,18120.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224525570869446,1.0,0.0,0.0,1.312377691268921,1.3123831748962402,1.1492409868196773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.4248046875,0.0,107.49378204345705,1895.4371337890625,0.0,1060.8323974609375,0.3729837238788605,1.0,0.0,3.0,1.0,0.0
12317220,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9101280570030212,0.3880527019500732,0.3499100506305694,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632873535156,0.9740296006202698,0.4679077565670013,0.4432812929153442,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9497849345207214,0.4344733357429504,0.3042221963405609,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9068630933761596,0.3844325840473175,0.3648643791675567,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.8021517395973206,0.2634282112121582,1.1914379596710205,286.9632873535156,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.2704772949219,286.9638061523437,1.0,0.582457423210144,1.0,0.6499999761581421,0.0,1.0,-3.186565399169922,3.1865556240081787,9.849753041635267e-06,2.4630863666534424,0.5980037450790405,0.5980037450790405,0.0,131.03244018554688,108.0,17724.5390625,-0.0,2566.51611328125,1.0,283.1499938964844,286.38751220703125,290.2792663574219,291.4914245605469,293.1499938964844,293.1499938964844,283.1499938964844,18111.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219220161437988,1.0,0.0,0.0,1.3075259923934937,1.307531476020813,1.1407595934542769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.6953125,0.0,106.64158630371094,1895.4371337890625,0.0,1057.5555419921875,0.3720491826534271,1.0,0.0,3.0,1.0,0.0
12317280,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9101280570030212,0.3880527019500732,0.3499100506305694,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632873535156,0.9740296006202698,0.4679077565670013,0.4432812929153442,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9497849345207214,0.4344733357429504,0.3042221963405609,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9068630933761596,0.3844325840473175,0.3648643791675567,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.8021517395973206,0.2634282112121582,1.1914379596710205,286.9632873535156,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.2704772949219,286.9638061523437,1.0,0.582457423210144,1.0,0.6499999761581421,0.0,1.0,-3.186565399169922,3.1865556240081787,9.849753041635267e-06,2.4630863666534424,0.5980037450790405,0.5980037450790405,0.0,131.03244018554688,108.0,17724.5390625,-0.0,2566.51611328125,1.0,283.1499938964844,286.38751220703125,290.2792663574219,291.4914245605469,293.1499938964844,293.1499938964844,283.1499938964844,18111.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219220161437988,1.0,0.0,0.0,1.3075259923934937,1.307531476020813,1.1407595934542769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.6953125,0.0,106.64158630371094,1895.4371337890625,0.0,1057.5555419921875,0.3720491826534271,1.0,0.0,3.0,1.0,0.0
12317340,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.94612455368042,0.3892130851745605,0.3505227267742157,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9990000128746032,0.4699123203754425,0.4418853223323822,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9826522469520568,0.4364213943481445,0.30524343252182,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.943404734134674,0.3864406049251556,0.366306722164154,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745178222656,0.8289992213249207,0.2646816372871399,1.1949328184127808,286.9746398925781,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27032470703125,286.9748229980469,1.0,0.5767512321472168,1.0,0.6499999761581421,0.0,1.0,-3.1927504539489746,3.1927406787872314,9.888974091154523e-06,2.468248128890991,0.5970247387886047,0.5970247387886047,0.0,119.84444427490234,111.0,17717.0859375,-0.0,2517.8251953125,1.0,283.1499938964844,286.39825439453125,290.29656982421875,291.5087890625,293.1499938964844,293.1499938964844,283.1499938964844,18103.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214295625686646,1.0,0.0,0.0,1.3030633926391602,1.30306875705719,1.13298582959942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.1357421875,0.0,105.8599090576172,1895.4371337890625,0.0,1054.5205078125,0.3711881935596466,1.0,0.0,3.0,1.0,0.0
12317400,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.94612455368042,0.3892130851745605,0.3505227267742157,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9990000128746032,0.4699123203754425,0.4418853223323822,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9826522469520568,0.4364213943481445,0.30524343252182,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.943404734134674,0.3864406049251556,0.366306722164154,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745178222656,0.8289992213249207,0.2646816372871399,1.1949328184127808,286.9746398925781,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27032470703125,286.9748229980469,1.0,0.5767512321472168,1.0,0.6499999761581421,0.0,1.0,-3.1927504539489746,3.1927406787872314,9.888974091154523e-06,2.468248128890991,0.5970247387886047,0.5970247387886047,0.0,119.84444427490234,111.0,17717.0859375,-0.0,2517.8251953125,1.0,283.1499938964844,286.39825439453125,290.29656982421875,291.5087890625,293.1499938964844,293.1499938964844,283.1499938964844,18103.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214295625686646,1.0,0.0,0.0,1.3030633926391602,1.30306875705719,1.13298582959942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.1357421875,0.0,105.8599090576172,1895.4371337890625,0.0,1054.5205078125,0.3711881935596466,1.0,0.0,3.0,1.0,0.0
12317460,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9577814340591432,0.3902431130409241,0.351357102394104,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9990000128746032,0.4736116230487823,0.4283703863620758,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9921719431877136,0.4382534623146057,0.3064445853233337,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9559361934661864,0.3883408904075622,0.3679956495761871,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.8381219506263733,0.2658323049545288,1.1996036767959597,286.97576904296875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724914550781,286.9759216308594,1.0,0.5742429494857788,1.0,0.6499999761581421,0.0,1.0,-3.186645269393921,3.1866354942321777,9.851013601291925e-06,2.4634571075439453,0.5959293246269226,0.5959293246269226,0.0,116.42321014404295,131.0,17668.63671875,-0.0,2487.22265625,1.0,283.1499938964844,286.4012145996094,290.3134765625,291.5240783691406,293.1499938964844,293.1499938964844,283.1499938964844,18102.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207650899887085,1.0,0.0,0.0,1.2985087633132937,1.2985142469406128,1.1250794784700704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.52197265625,0.0,105.08879089355467,1895.4371337890625,0.0,1050.4354248046875,0.3703345954418182,1.0,0.0,3.0,1.0,0.0
12317520,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9577814340591432,0.3902431130409241,0.351357102394104,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9990000128746032,0.4736116230487823,0.4283703863620758,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9921719431877136,0.4382534623146057,0.3064445853233337,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9559361934661864,0.3883408904075622,0.3679956495761871,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.8381219506263733,0.2658323049545288,1.1996036767959597,286.97576904296875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724914550781,286.9759216308594,1.0,0.5742429494857788,1.0,0.6499999761581421,0.0,1.0,-3.186645269393921,3.1866354942321777,9.851013601291925e-06,2.4634571075439453,0.5959293246269226,0.5959293246269226,0.0,116.42321014404295,131.0,17668.63671875,-0.0,2487.22265625,1.0,283.1499938964844,286.4012145996094,290.3134765625,291.5240783691406,293.1499938964844,293.1499938964844,283.1499938964844,18102.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207650899887085,1.0,0.0,0.0,1.2985087633132937,1.2985142469406128,1.1250794784700704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.52197265625,0.0,105.08879089355467,1895.4371337890625,0.0,1050.4354248046875,0.3703345954418182,1.0,0.0,3.0,1.0,0.0
12317580,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9509475231170654,0.3912785351276397,0.3523494899272918,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9990000128746032,0.4771930277347564,0.4381968677043915,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.9873194098472596,0.4401005208492279,0.3077775537967682,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.94984233379364,0.3902578055858612,0.3698700368404388,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.8334102034568787,0.2670040726661682,1.2051962614059448,286.9931335449219,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2757263183594,286.9943542480469,1.0,0.5800215601921082,1.0,0.6499999761581421,0.0,1.0,-3.210191011428833,3.2101809978485107,9.996118933486288e-06,2.4812560081481934,0.5951189398765564,0.5951189398765564,0.0,119.6781768798828,151.0,17714.453125,-0.0,2551.296630859375,1.0,283.1499938964844,286.4158630371094,290.3310546875,291.5412292480469,293.1499938964844,293.1499938964844,283.1499938964844,18091.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198384165763855,1.0,0.0,0.0,1.294431209564209,1.2944365739822388,1.1180246417552553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.138427734375,0.0,104.37242889404295,1895.4371337890625,0.0,1044.757568359375,0.36954265832901,1.0,0.0,3.0,1.0,0.0
12317640,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9509475231170654,0.3912785351276397,0.3523494899272918,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9990000128746032,0.4771930277347564,0.4381968677043915,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.9873194098472596,0.4401005208492279,0.3077775537967682,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.94984233379364,0.3902578055858612,0.3698700368404388,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.8334102034568787,0.2670040726661682,1.2051962614059448,286.9931335449219,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2757263183594,286.9943542480469,1.0,0.5800215601921082,1.0,0.6499999761581421,0.0,1.0,-3.210191011428833,3.2101809978485107,9.996118933486288e-06,2.4812560081481934,0.5951189398765564,0.5951189398765564,0.0,119.6781768798828,151.0,17714.453125,-0.0,2551.296630859375,1.0,283.1499938964844,286.4158630371094,290.3310546875,291.5412292480469,293.1499938964844,293.1499938964844,283.1499938964844,18091.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198384165763855,1.0,0.0,0.0,1.294431209564209,1.2944365739822388,1.1180246417552553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.138427734375,0.0,104.37242889404295,1895.4371337890625,0.0,1044.757568359375,0.36954265832901,1.0,0.0,3.0,1.0,0.0
12317700,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.9420831203460692,0.3918271362781524,0.3529320061206817,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.9990000128746032,0.4777863323688507,0.4499437212944031,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088806152344,0.9804845452308656,0.4410546422004699,0.3085112869739532,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.9413478970527648,0.3912386298179626,0.3708928525447845,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084533691406,0.8271976709365845,0.2676019072532654,1.2083722352981567,287.0089111328125,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2744445800781,287.0104064941406,1.0,0.5851563215255737,1.0,0.6499999761581421,0.0,1.0,-3.230881452560425,3.2308712005615234,1.012526536214864e-05,2.497199296951294,0.5949284434318542,0.5949284434318542,0.0,123.37659454345705,151.0,17769.8203125,-0.0,2612.973388671875,1.0,283.1499938964844,286.4288024902344,290.3419189453125,291.5536804199219,293.1499938964844,293.1499938964844,283.1499938964844,18077.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195909380912781,1.0,0.0,0.0,1.2929812669754028,1.2929867506027222,1.1155213996971725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.1748046875,0.0,104.09232330322266,1895.4371337890625,0.0,1043.245361328125,0.3692314922809601,1.0,0.0,3.0,1.0,0.0
12317760,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.9224086999893188,0.3923417925834656,0.3536538183689117,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.9873202443122864,0.4778312146663666,0.4528845250606537,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.9638084173202516,0.4419771432876587,0.3093538880348205,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.9220651984214784,0.3921830952167511,0.3720574080944061,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02252197265625,0.813429057598114,0.2681538164615631,1.21217679977417,287.0227355957031,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2713623046875,287.0233459472656,1.0,0.590654194355011,1.0,0.6499999761581421,0.0,1.0,-3.241980791091919,3.2419705390930176,1.0196368748438545e-05,2.5063390731811523,0.5948164463043213,0.5948164463043213,0.0,130.37193298339844,171.0,17802.419921875,-0.0,2674.308837890625,1.0,283.1499938964844,286.44049072265625,290.3540344238281,291.5683288574219,293.1499938964844,293.1499938964844,283.1499938964844,18061.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196489334106445,1.0,0.0,0.0,1.2919341325759888,1.2919394969940186,1.1137152711171441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.509521484375,0.0,103.87584686279295,1895.4371337890625,0.0,1043.599609375,0.3689888417720794,1.0,0.0,3.0,1.0,0.0
12317820,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.8861081600189209,0.3932312726974487,0.3550771176815033,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.9518147110939026,0.4786011576652527,0.4540412127971649,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.9248398542404176,0.4437015354633331,0.3110347092151642,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.8864872455596924,0.3939589262008667,0.3743810057640075,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.7836165428161621,0.2691379189491272,1.219692945480347,287.03765869140625,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666320800781,287.03826904296875,1.0,0.6024836301803589,1.0,0.6499999761581421,0.0,1.0,-3.259317874908448,3.259307384490967,1.0305680007149933e-05,2.519728660583496,0.5946095585823059,0.5946095585823059,0.0,146.9793243408203,191.0,17847.068359375,-0.0,2801.829345703125,1.0,283.1499938964844,286.4533386230469,290.37774658203125,291.5960388183594,293.1499938964844,293.1499938964844,283.1499938964844,18041.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620326578617096,1.0,0.0,0.0,1.29028058052063,1.2902859449386597,1.110866136855293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.7568359375,0.0,103.54666137695312,1895.4371337890625,0.0,1047.7457275390625,0.3686190545558929,1.0,0.0,3.0,1.0,0.0
12317880,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.8861081600189209,0.3932312726974487,0.3550771176815033,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.9518147110939026,0.4786011576652527,0.4540412127971649,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.9248398542404176,0.4437015354633331,0.3110347092151642,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.8864872455596924,0.3939589262008667,0.3743810057640075,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.7836165428161621,0.2691379189491272,1.219692945480347,287.03765869140625,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666320800781,287.03826904296875,1.0,0.6024836301803589,1.0,0.6499999761581421,0.0,1.0,-3.259317874908448,3.259307384490967,1.0305680007149933e-05,2.519728660583496,0.5946095585823059,0.5946095585823059,0.0,146.9793243408203,191.0,17847.068359375,-0.0,2801.829345703125,1.0,283.1499938964844,286.4533386230469,290.37774658203125,291.5960388183594,293.1499938964844,293.1499938964844,283.1499938964844,18041.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620326578617096,1.0,0.0,0.0,1.29028058052063,1.2902859449386597,1.110866136855293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.7568359375,0.0,103.54666137695312,1895.4371337890625,0.0,1047.7457275390625,0.3686190545558929,1.0,0.0,3.0,1.0,0.0
12317940,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8569228053092957,0.3939931690692901,0.3564402759075165,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.9161375761032104,0.4798004627227783,0.4557854235172272,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.89238440990448,0.4453106820583343,0.3126800954341888,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8579047322273254,0.3956245481967926,0.3766630887985229,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.7583414316177368,0.2700073421001434,1.226988673210144,287.0519714355469,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626647949219,287.05255126953125,1.0,0.6150512099266052,1.0,0.6499999761581421,0.0,1.0,-3.276550531387329,3.2765400409698486,1.0415191354695708e-05,2.5331475734710693,0.5946210026741028,0.5946210026741028,0.0,165.34402465820312,211.0,17898.642578125,-0.0,2940.599365234375,1.0,283.1499938964844,286.4651184082031,290.3993835449219,291.6214294433594,293.1499938964844,293.1499938964844,283.1499938964844,18021.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211749315261841,1.0,0.0,0.0,1.2894995212554932,1.289504885673523,1.1095216478906877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.7314453125,0.0,103.36396026611328,1895.4371337890625,0.0,1052.9537353515625,0.3684137165546417,1.0,0.0,3.0,1.0,0.0
12318000,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8569228053092957,0.3939931690692901,0.3564402759075165,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.9161375761032104,0.4798004627227783,0.4557854235172272,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.89238440990448,0.4453106820583343,0.3126800954341888,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8579047322273254,0.3956245481967926,0.3766630887985229,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.7583414316177368,0.2700073421001434,1.226988673210144,287.0519714355469,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626647949219,287.05255126953125,1.0,0.6150512099266052,1.0,0.6499999761581421,0.0,1.0,-3.276550531387329,3.2765400409698486,1.0415191354695708e-05,2.5331475734710693,0.5946210026741028,0.5946210026741028,0.0,165.34402465820312,211.0,17898.642578125,-0.0,2940.599365234375,1.0,283.1499938964844,286.4651184082031,290.3993835449219,291.6214294433594,293.1499938964844,293.1499938964844,283.1499938964844,18021.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211749315261841,1.0,0.0,0.0,1.2894995212554932,1.289504885673523,1.1095216478906877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.7314453125,0.0,103.36396026611328,1895.4371337890625,0.0,1052.9537353515625,0.3684137165546417,1.0,0.0,3.0,1.0,0.0
12318060,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8335956335067749,0.3946580588817596,0.3577487170696258,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.06524658203125,0.8886852860450745,0.4811311066150665,0.4577473402023315,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8669592142105103,0.4468270242214203,0.314286857843399,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8350884914398193,0.3971968293190002,0.3788931369781494,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.7381805181503296,0.2707790732383728,1.2340162992477417,287.06524658203125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587585449219,287.0657653808594,1.0,0.6279174089431763,1.0,0.6499999761581421,0.0,1.0,-3.293548822402954,3.2935383319854736,1.0523784112592692e-05,2.546385765075684,0.5948663353919983,0.5948663353919983,0.0,184.7111358642578,214.0,17956.7265625,-0.0,3085.917236328125,1.0,283.1499938964844,286.4757080078125,290.42059326171875,291.6463623046875,293.1499938964844,293.1499938964844,283.1499938964844,18001.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219746470451355,1.0,0.0,0.0,1.2896772623062134,1.2896826267242432,1.1098275365384325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.906494140625,0.0,103.34001922607422,1895.4371337890625,0.0,1057.880126953125,0.3683857023715973,1.0,0.0,3.0,1.0,0.0
12318120,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8335956335067749,0.3946580588817596,0.3577487170696258,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.06524658203125,0.8886852860450745,0.4811311066150665,0.4577473402023315,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8669592142105103,0.4468270242214203,0.314286857843399,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8350884914398193,0.3971968293190002,0.3788931369781494,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.7381805181503296,0.2707790732383728,1.2340162992477417,287.06524658203125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587585449219,287.0657653808594,1.0,0.6279174089431763,1.0,0.6499999761581421,0.0,1.0,-3.293548822402954,3.2935383319854736,1.0523784112592692e-05,2.546385765075684,0.5948663353919983,0.5948663353919983,0.0,184.7111358642578,214.0,17956.7265625,-0.0,3085.917236328125,1.0,283.1499938964844,286.4757080078125,290.42059326171875,291.6463623046875,293.1499938964844,293.1499938964844,283.1499938964844,18001.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219746470451355,1.0,0.0,0.0,1.2896772623062134,1.2896826267242432,1.1098275365384325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.906494140625,0.0,103.34001922607422,1895.4371337890625,0.0,1057.880126953125,0.3683857023715973,1.0,0.0,3.0,1.0,0.0
12318180,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8230719566345215,0.3951721489429474,0.3585963249206543,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.8766322135925293,0.4822650551795959,0.4592078626155853,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.855704665184021,0.448053240776062,0.3154405355453491,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8250205516815186,0.3984677791595459,0.3804993629455566,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743103027344,0.729231595993042,0.2713769674301147,1.2386445999145508,287.0744323730469,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2554626464844,287.0748291015625,1.0,0.634856104850769,1.0,0.6499999761581421,0.0,1.0,-3.305213689804077,3.3052031993865967,1.0598789231153203e-05,2.5555319786071777,0.5952194333076477,0.5952194333076477,0.0,195.4119415283203,214.0,18003.19140625,-0.0,3171.872802734375,1.0,283.1499938964844,286.4828796386719,290.4388427734375,291.6676940917969,293.1499938964844,293.1499938964844,283.1499938964844,17984.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225953102111816,1.0,0.0,0.0,1.2904659509658811,1.2904713153839111,1.1111853126521964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.87158203125,0.0,103.42717742919922,1895.4371337890625,0.0,1061.715576171875,0.3684819638729095,1.0,0.0,3.0,1.0,0.0
12318240,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8215978741645813,0.3952684700489044,0.3587395846843719,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.874979555606842,0.4824820160865783,0.4594705700874328,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.8541738986968994,0.4482841789722442,0.3156455457210541,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8236370086669922,0.3987070024013519,0.3807850778102875,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758056640625,0.727993905544281,0.2714884281158447,1.2394310235977173,287.075927734375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2548828125,287.0763244628906,1.0,0.6359573006629944,1.0,0.6499999761581421,0.0,1.0,-3.307238340377808,3.307227611541748,1.0611822290229613e-05,2.557114601135254,0.5953015089035034,0.5953015089035034,0.0,197.022216796875,217.0,18011.951171875,-0.0,3185.457275390625,1.0,283.1499938964844,286.4840393066406,290.4423522949219,291.6717834472656,293.1499938964844,293.1499938964844,283.1499938964844,17981.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227076649665833,1.0,0.0,0.0,1.2906814813613892,1.2906869649887085,1.111556642285905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.195556640625,0.0,103.4550323486328,1895.4371337890625,0.0,1062.4105224609375,0.368512898683548,1.0,0.0,3.0,1.0,0.0
12318300,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.8177523016929626,0.3955666124820709,0.3591591715812683,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.8707455396652222,0.4831600785255432,0.4602661430835724,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.8502659797668457,0.4490004479885101,0.3162627220153808,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.8200803399085999,0.3994494378566742,0.3816459476947784,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08013916015625,0.7247937321662903,0.271833211183548,1.241742491722107,287.0802307128906,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2530517578125,287.0805969238281,1.0,0.6389986872673035,1.0,0.6499999761581421,0.0,1.0,-3.313258171081543,3.3132474422454834,1.0650614967744332e-05,2.561818599700928,0.595593273639679,0.595593273639679,0.0,201.366943359375,217.0,18039.630859375,-0.0,3223.435791015625,1.0,283.1499938964844,286.4872131347656,290.4534912109375,291.6846618652344,293.1499938964844,293.1499938964844,283.1499938964844,17972.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230454444885254,1.0,0.0,0.0,1.291506052017212,1.2915115356445312,1.1129774435403308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.37060546875,0.0,103.5675811767578,1895.4371337890625,0.0,1064.5030517578125,0.3686381578445434,1.0,0.0,3.0,1.0,0.0
12318360,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8146929740905762,0.395860493183136,0.3595481514930725,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.867477297782898,0.4838356673717499,0.4610323011875152,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8472630977630615,0.4497088491916656,0.3168535530567169,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8173179030418396,0.4001851081848144,0.3824717700481415,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840148925781,0.7222844362258911,0.2721743583679199,1.2439000606536863,287.0841064453125,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2513122558594,287.0844116210937,1.0,0.6416085958480835,1.0,0.6499999761581421,0.0,1.0,-3.318946123123169,3.3189356327056885,1.0687333087844308e-05,2.566262006759644,0.5959378480911255,0.5959378480911255,0.0,204.97499084472656,205.0,18068.1796875,-0.0,3256.6259765625,1.0,283.1499938964844,286.4899597167969,290.4648132324219,291.69775390625,293.1499938964844,293.1499938964844,283.1499938964844,17962.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233675479888916,1.0,0.0,0.0,1.2925503253936768,1.2925556898117063,1.1147778877784737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.6337890625,0.0,103.71695709228516,1895.4371337890625,0.0,1066.5010986328125,0.3688045442104339,1.0,0.0,3.0,1.0,0.0
12318420,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8162755966186523,0.3964509963989258,0.360024631023407,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8696277141571045,0.4851821660995483,0.4622449874877929,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8493658304214478,0.451115071773529,0.3177926540374756,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.819438636302948,0.401647686958313,0.3837970495223999,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895080566406,0.7238665223121643,0.2728587090969085,1.246709227561951,287.08953857421875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2480773925781,287.0897216796875,1.0,0.6417632699012756,1.0,0.6499999761581421,0.0,1.0,-3.3270843029022217,3.327073574066162,1.0740139259723946e-05,2.5726821422576904,0.5967524647712708,0.5967524647712708,0.0,204.0908660888672,193.0,18121.009765625,-0.0,3269.958251953125,1.0,283.1499938964844,286.4935302734375,290.4880676269531,291.7244873046875,293.1499938964844,293.1499938964844,283.1499938964844,17944.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239756941795349,1.0,0.0,0.0,1.2951977252960205,1.2952032089233398,1.1193492355232593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.201171875,0.0,104.11138916015624,1895.4371337890625,0.0,1070.2811279296875,0.3692436218261719,1.0,0.0,3.0,1.0,0.0
