time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318480,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8162755966186523,0.3964509963989258,0.360024631023407,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8696277141571045,0.4851821660995483,0.4622449874877929,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8493658304214478,0.451115071773529,0.3177926540374756,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.819438636302948,0.401647686958313,0.3837970495223999,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895080566406,0.7238665223121643,0.2728587090969085,1.246709227561951,287.08953857421875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2480773925781,287.0897216796875,1.0,0.6417632699012756,1.0,0.6499999761581421,0.0,1.0,-3.3270843029022217,3.327073574066162,1.0740139259723946e-05,2.5726821422576904,0.5967524647712708,0.5967524647712708,0.0,204.0908660888672,193.0,18121.009765625,-0.0,3269.958251953125,1.0,283.1499938964844,286.4935302734375,290.4880676269531,291.7244873046875,293.1499938964844,293.1499938964844,283.1499938964844,17944.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239756941795349,1.0,0.0,0.0,1.2951977252960205,1.2952032089233398,1.1193492355232593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.201171875,0.0,104.11138916015624,1895.4371337890625,0.0,1070.2811279296875,0.3692436218261719,1.0,0.0,3.0,1.0,0.0
12318540,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8229540586471558,0.3970644772052765,0.3603264987468719,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8776758909225464,0.4865337610244751,0.4632580578327179,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8570027351379395,0.4525256156921386,0.3185822963714599,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8266335725784302,0.4031179845333099,0.3849228918552398,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.7298567891120911,0.2735720872879028,1.2486608028411863,287.0927429199219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.0928649902344,1.0,0.6391559839248657,1.0,0.6499999761581421,0.0,1.0,-3.333317756652832,3.3333070278167725,1.0780625416373368e-05,2.577580690383911,0.5977559089660645,0.5977559089660645,0.0,197.974365234375,181.0,18175.240234375,-0.0,3249.258544921875,1.0,283.1499938964844,286.4949645996094,290.5120849609375,291.7518920898437,293.1499938964844,293.1499938964844,283.1499938964844,17926.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245319843292236,1.0,0.0,0.0,1.2986414432525637,1.2986468076705933,1.1253094100993621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.94775390625,0.0,104.64217376708984,1895.4371337890625,0.0,1073.7469482421875,0.3698340058326721,1.0,0.0,3.0,1.0,0.0
12318600,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8229540586471558,0.3970644772052765,0.3603264987468719,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8776758909225464,0.4865337610244751,0.4632580578327179,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8570027351379395,0.4525256156921386,0.3185822963714599,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8266335725784302,0.4031179845333099,0.3849228918552398,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.7298567891120911,0.2735720872879028,1.2486608028411863,287.0927429199219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.0928649902344,1.0,0.6391559839248657,1.0,0.6499999761581421,0.0,1.0,-3.333317756652832,3.3333070278167725,1.0780625416373368e-05,2.577580690383911,0.5977559089660645,0.5977559089660645,0.0,197.974365234375,181.0,18175.240234375,-0.0,3249.258544921875,1.0,283.1499938964844,286.4949645996094,290.5120849609375,291.7518920898437,293.1499938964844,293.1499938964844,283.1499938964844,17926.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245319843292236,1.0,0.0,0.0,1.2986414432525637,1.2986468076705933,1.1253094100993621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.94775390625,0.0,104.64217376708984,1895.4371337890625,0.0,1073.7469482421875,0.3698340058326721,1.0,0.0,3.0,1.0,0.0
12318660,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8328311443328857,0.397689014673233,0.3605424761772156,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8896611332893372,0.4878818988800049,0.4641661047935486,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8684356212615967,0.4539353251457214,0.3192958533763885,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8371099829673767,0.4045916795730591,0.3859494626522064,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.7387180924415588,0.274311900138855,1.2502437829971311,287.0946960449219,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0947570800781,1.0,0.6350501775741577,1.0,0.6499999761581421,0.0,1.0,-3.3386669158935547,3.338656187057495,1.0815423593157902e-05,2.581782579421997,0.5989708304405212,0.5989708304405212,0.0,189.1745147705078,169.0,18234.69140625,-0.0,3211.189453125,1.0,283.1499938964844,286.4950866699219,290.5370178222656,291.7804260253906,293.1499938964844,293.1499938964844,283.1499938964844,17907.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250737309455872,1.0,0.0,0.0,1.3029309511184692,1.3029364347457886,1.1327556848073073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.15771484375,0.0,105.31568908691406,1895.4371337890625,0.0,1077.1300048828125,0.3705814480781555,1.0,0.0,3.0,1.0,0.0
12318720,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8328311443328857,0.397689014673233,0.3605424761772156,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8896611332893372,0.4878818988800049,0.4641661047935486,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8684356212615967,0.4539353251457214,0.3192958533763885,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8371099829673767,0.4045916795730591,0.3859494626522064,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.7387180924415588,0.274311900138855,1.2502437829971311,287.0946960449219,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0947570800781,1.0,0.6350501775741577,1.0,0.6499999761581421,0.0,1.0,-3.3386669158935547,3.338656187057495,1.0815423593157902e-05,2.581782579421997,0.5989708304405212,0.5989708304405212,0.0,189.1745147705078,169.0,18234.69140625,-0.0,3211.189453125,1.0,283.1499938964844,286.4950866699219,290.5370178222656,291.7804260253906,293.1499938964844,293.1499938964844,283.1499938964844,17907.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250737309455872,1.0,0.0,0.0,1.3029309511184692,1.3029364347457886,1.1327556848073073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.15771484375,0.0,105.31568908691406,1895.4371337890625,0.0,1077.1300048828125,0.3705814480781555,1.0,0.0,3.0,1.0,0.0
12318780,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8455140590667725,0.3983110189437866,0.3607061207294464,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.9049103856086732,0.4892162978649139,0.4650078415870666,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8831523060798645,0.4553345739841461,0.319962590932846,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.850532591342926,0.4060592651367187,0.3869167566299438,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.7501552700996399,0.2750681340694427,1.2516474723815918,287.0956726074219,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.0957336425781,1.0,0.6301235556602478,1.0,0.6499999761581421,0.0,1.0,-3.34352970123291,3.3435189723968506,1.0847105841094162e-05,2.585601806640625,0.6004205346107483,0.6004205346107483,0.0,178.93817138671875,157.0,18301.20703125,-0.0,3163.705078125,1.0,283.1499938964844,286.494140625,290.56304931640625,291.8103942871094,293.1499938964844,293.1499938964844,283.1499938964844,17887.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256689429283142,1.0,0.0,0.0,1.3081432580947876,1.3081486225128174,1.1418367762416898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.958984375,0.0,106.14533996582033,1895.4371337890625,0.0,1080.8555908203125,0.371499240398407,1.0,0.0,3.0,1.0,0.0
12318840,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8455140590667725,0.3983110189437866,0.3607061207294464,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.9049103856086732,0.4892162978649139,0.4650078415870666,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8831523060798645,0.4553345739841461,0.319962590932846,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.850532591342926,0.4060592651367187,0.3869167566299438,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.7501552700996399,0.2750681340694427,1.2516474723815918,287.0956726074219,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.0957336425781,1.0,0.6301235556602478,1.0,0.6499999761581421,0.0,1.0,-3.34352970123291,3.3435189723968506,1.0847105841094162e-05,2.585601806640625,0.6004205346107483,0.6004205346107483,0.0,178.93817138671875,157.0,18301.20703125,-0.0,3163.705078125,1.0,283.1499938964844,286.494140625,290.56304931640625,291.8103942871094,293.1499938964844,293.1499938964844,283.1499938964844,17887.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256689429283142,1.0,0.0,0.0,1.3081432580947876,1.3081486225128174,1.1418367762416898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.958984375,0.0,106.14533996582033,1895.4371337890625,0.0,1080.8555908203125,0.371499240398407,1.0,0.0,3.0,1.0,0.0
12318900,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.8529975414276123,0.3986172676086426,0.3607725203037262,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.9142986536026,0.4898750185966491,0.4654088020324707,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.8917258977890015,0.4560270011425018,0.3202821910381317,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.8584372997283936,0.4067875444889068,0.3873833417892456,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.7569172978401184,0.2754491567611694,1.2523064613342283,287.0958251953125,286.9873962402344,292.5069580078125,287.5732421875,292.5067443847656,297.2405090332031,287.0958557128906,1.0,0.6274651885032654,1.0,0.6499999761581421,0.0,1.0,-3.34583044052124,3.3458194732666016,1.0862110684684012e-05,2.5874085426330566,0.6012455224990845,0.6012455224990845,0.0,173.4921112060547,157.0,18337.638671875,-0.0,3137.74462890625,1.0,283.1499938964844,286.4932556152344,290.5764465332031,291.82598876953125,293.1499938964844,293.1499938964844,283.1499938964844,17876.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260099411010742,1.0,0.0,0.0,1.3111436367034912,1.3111491203308103,1.1470807947944202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.11181640625,0.0,106.62741088867188,1895.4371337890625,0.0,1082.994384765625,0.3720309734344482,1.0,0.0,3.0,1.0,0.0
12318960,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8613066673278809,0.3989191651344299,0.3608309030532837,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.9250395894050598,0.4905272722244262,0.4657993018627167,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.9010948538780212,0.4567137956619262,0.3205945789813995,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8671925067901611,0.4075111448764801,0.3878411054611206,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.7644246816635132,0.2758303880691528,1.2529457807540894,287.0957336425781,286.9780578613281,292.51446533203125,287.5865783691406,292.5142517089844,297.2396545410156,287.0957336425781,1.0,0.6247260570526123,1.0,0.6499999761581421,0.0,1.0,-3.3480653762817383,3.3480546474456787,1.0876697160711046e-05,2.5891637802124023,0.6021352410316467,0.6021352410316467,0.0,167.91957092285156,145.0,18376.103515625,-0.0,3110.879150390625,1.0,283.1499938964844,286.4920959472656,290.5901184082031,291.8419494628906,293.1499938964844,293.1499938964844,283.1499938964844,17865.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263828873634338,1.0,0.0,0.0,1.3143962621688845,1.3144017457962036,1.1527789922638477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.41748046875,0.0,107.15308380126952,1895.4371337890625,0.0,1085.336669921875,0.3726095259189605,1.0,0.0,3.0,1.0,0.0
12319020,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8807311654090881,0.399507999420166,0.3609263598918915,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.949373722076416,0.4918111562728882,0.4665524661540985,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.9241170883178712,0.4580689668655395,0.3212003409862518,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.887535035610199,0.4089424908161163,0.388733297586441,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.7819340229034424,0.2765902876853943,1.2541742324829102,287.094970703125,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.0949401855469,1.0,0.6190780997276306,1.0,0.6499999761581421,0.0,1.0,-3.352365255355835,3.3523542881011963,1.09047850855859e-05,2.5925402641296387,0.6041132211685181,0.6041132211685181,0.0,156.5289306640625,133.0,18459.63671875,-0.0,3055.255615234375,1.0,283.1499938964844,286.4890441894531,290.6180725097656,291.8748779296875,293.1499938964844,293.1499938964844,283.1499938964844,17840.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272279024124146,1.0,0.0,0.0,1.3216720819473269,1.321677565574646,1.1655766485318965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.4990234375,0.0,108.33887481689452,1895.4371337890625,0.0,1090.6573486328125,0.373909592628479,1.0,0.0,3.0,1.0,0.0
12319080,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8807311654090881,0.399507999420166,0.3609263598918915,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.949373722076416,0.4918111562728882,0.4665524661540985,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.9241170883178712,0.4580689668655395,0.3212003409862518,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.887535035610199,0.4089424908161163,0.388733297586441,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.7819340229034424,0.2765902876853943,1.2541742324829102,287.094970703125,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.0949401855469,1.0,0.6190780997276306,1.0,0.6499999761581421,0.0,1.0,-3.352365255355835,3.3523542881011963,1.09047850855859e-05,2.5925402641296387,0.6041132211685181,0.6041132211685181,0.0,156.5289306640625,133.0,18459.63671875,-0.0,3055.255615234375,1.0,283.1499938964844,286.4890441894531,290.6180725097656,291.8748779296875,293.1499938964844,293.1499938964844,283.1499938964844,17840.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272279024124146,1.0,0.0,0.0,1.3216720819473269,1.321677565574646,1.1655766485318965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.4990234375,0.0,108.33887481689452,1895.4371337890625,0.0,1090.6573486328125,0.373909592628479,1.0,0.0,3.0,1.0,0.0
12319140,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9046186208724976,0.4000697433948517,0.3609905242919922,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.975466012954712,0.4930593967437744,0.4672646224498749,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9526185989379884,0.4593919217586517,0.3217782080173492,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9127665758132936,0.4103452861309051,0.3895911872386932,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931701660156,0.8033226728439331,0.2773411273956299,1.255327582359314,287.0931396484375,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2362976074219,287.0930480957031,1.0,0.6132480502128601,1.0,0.6499999761581421,0.0,1.0,-3.356412887573242,3.3564019203186035,1.0931262295343911e-05,2.595719337463379,0.606407880783081,0.606407880783081,0.0,144.90435791015625,136.0,18553.177734375,-0.0,2997.592529296875,1.0,283.1499938964844,286.4847106933594,290.6469116210937,291.9093322753906,293.1499938964844,293.1499938964844,283.1499938964844,17814.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282545924186707,1.0,0.0,0.0,1.330203890800476,1.3302093744277954,1.1806735500385913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.28173828125,0.0,109.7471923828125,1895.4371337890625,0.0,1097.1466064453125,0.3754445016384125,1.0,0.0,3.0,1.0,0.0
12319200,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9046186208724976,0.4000697433948517,0.3609905242919922,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.975466012954712,0.4930593967437744,0.4672646224498749,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9526185989379884,0.4593919217586517,0.3217782080173492,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9127665758132936,0.4103452861309051,0.3895911872386932,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931701660156,0.8033226728439331,0.2773411273956299,1.255327582359314,287.0931396484375,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2362976074219,287.0930480957031,1.0,0.6132480502128601,1.0,0.6499999761581421,0.0,1.0,-3.356412887573242,3.3564019203186035,1.0931262295343911e-05,2.595719337463379,0.606407880783081,0.606407880783081,0.0,144.90435791015625,136.0,18553.177734375,-0.0,2997.592529296875,1.0,283.1499938964844,286.4847106933594,290.6469116210937,291.9093322753906,293.1499938964844,293.1499938964844,283.1499938964844,17814.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282545924186707,1.0,0.0,0.0,1.330203890800476,1.3302093744277954,1.1806735500385913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.28173828125,0.0,109.7471923828125,1895.4371337890625,0.0,1097.1466064453125,0.3754445016384125,1.0,0.0,3.0,1.0,0.0
12319260,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9185104370117188,0.4005883336067199,0.3612628877162933,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9875948429107666,0.4942653477191925,0.4681936502456665,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9668768048286438,0.4606720805168152,0.3225168585777282,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9280377626419068,0.4117109179496765,0.390671044588089,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09149169921875,0.8146198987960815,0.2780697047710418,1.2576041221618652,287.0914611816406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2344970703125,287.0914001464844,1.0,0.6116324663162231,1.0,0.6499999761581421,0.0,1.0,-3.362779140472412,3.362768173217773,1.09727561721229e-05,2.600637912750244,0.6089922785758972,0.6089922785758972,0.0,139.762451171875,139.0,18662.025390625,-0.0,2982.052001953125,1.0,283.1499938964844,286.48004150390625,290.6750793457031,291.9444885253906,293.1499938964844,293.1499938964844,283.1499938964844,17784.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298949718475342,1.0,0.0,0.0,1.3398888111114502,1.3398942947387695,1.1979285829966102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.53173828125,0.0,111.36617279052734,1895.4371337890625,0.0,1107.570556640625,0.3771969676017761,1.0,0.0,3.0,1.0,0.0
12319320,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9185104370117188,0.4005883336067199,0.3612628877162933,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9875948429107666,0.4942653477191925,0.4681936502456665,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9668768048286438,0.4606720805168152,0.3225168585777282,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9280377626419068,0.4117109179496765,0.390671044588089,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09149169921875,0.8146198987960815,0.2780697047710418,1.2576041221618652,287.0914611816406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2344970703125,287.0914001464844,1.0,0.6116324663162231,1.0,0.6499999761581421,0.0,1.0,-3.362779140472412,3.362768173217773,1.09727561721229e-05,2.600637912750244,0.6089922785758972,0.6089922785758972,0.0,139.762451171875,139.0,18662.025390625,-0.0,2982.052001953125,1.0,283.1499938964844,286.48004150390625,290.6750793457031,291.9444885253906,293.1499938964844,293.1499938964844,283.1499938964844,17784.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298949718475342,1.0,0.0,0.0,1.3398888111114502,1.3398942947387695,1.1979285829966102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.53173828125,0.0,111.36617279052734,1895.4371337890625,0.0,1107.570556640625,0.3771969676017761,1.0,0.0,3.0,1.0,0.0
12319380,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9231742024421692,0.400988906621933,0.3615792393684387,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.9913609623908995,0.4953052103519439,0.4691238105297088,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9714677333831788,0.461775928735733,0.3232496678829193,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.93345046043396,0.4129011929035187,0.3917436003684997,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892333984375,0.818301796913147,0.2786853313446045,1.260128140449524,287.08917236328125,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2323913574219,287.089111328125,1.0,0.6119457483291626,1.0,0.6499999761581421,0.0,1.0,-3.369484663009644,3.369473695755005,1.1016612916137092e-05,2.6058437824249268,0.6116362810134888,0.6116362810134888,0.0,138.50335693359375,139.0,18770.953125,-0.0,2989.5205078125,1.0,283.1499938964844,286.4747619628906,290.6961669921875,291.9737548828125,293.1499938964844,293.1499938964844,283.1499938964844,17757.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323844194412231,1.0,0.0,0.0,1.3499599695205688,1.3499655723571775,1.2160046480858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.02685546875,0.0,113.07770538330078,1895.4371337890625,0.0,1123.520263671875,0.3790351450443268,1.0,0.0,3.0,1.0,0.0
12319440,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9233369827270508,0.4010204076766968,0.3616070747375488,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9915038347244264,0.4953924417495727,0.469205230474472,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9716469645500184,0.4618685245513916,0.3233136534690857,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.933673620223999,0.4130016565322876,0.3918375074863434,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.8184448480606079,0.2787362933158874,1.2603527307510376,287.08892822265625,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2322082519531,287.0888366699219,1.0,0.6120207905769348,1.0,0.6499999761581421,0.0,1.0,-3.3700761795043945,3.370065212249756,1.102048554457724e-05,2.6063027381896973,0.6118765473365784,0.6118765473365784,0.0,138.48240661621094,142.0,18780.689453125,-0.0,2990.69873046875,1.0,283.1499938964844,286.4742431640625,290.6976928710937,291.9760437011719,293.1499938964844,293.1499938964844,283.1499938964844,17754.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326359510421753,1.0,0.0,0.0,1.3508827686309814,1.3508883714675903,1.217667602304573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.875,0.0,113.23595428466795,1895.4371337890625,0.0,1125.1402587890625,0.3792043626308441,1.0,0.0,3.0,1.0,0.0
12319500,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9234254956245422,0.4012026786804199,0.3617800772190094,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.99172443151474,0.4959236085414886,0.4697137773036957,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9719587564468384,0.4624322056770324,0.3237125873565674,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9341319799423218,0.4136161208152771,0.3924248516559601,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.8186739683151245,0.2790430784225464,1.2617663145065308,287.0870666503906,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2308654785156,287.0869445800781,1.0,0.6126630306243896,1.0,0.6499999761581421,0.0,1.0,-3.373782157897949,3.3737709522247314,1.104475904867286e-05,2.609177589416504,0.613423228263855,0.613423228263855,0.0,138.67828369140625,142.0,18842.603515625,-0.0,2999.9736328125,1.0,283.1499938964844,286.470703125,290.7059326171875,291.9891357421875,293.1499938964844,293.1499938964844,283.1499938964844,17740.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343154311180115,1.0,0.0,0.0,1.3568559885025024,1.356861591339111,1.2284597517009388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.876953125,0.0,114.26634979248048,1895.4371337890625,0.0,1135.9991455078125,0.3803032338619232,1.0,0.0,3.0,1.0,0.0
12319560,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9225119948387146,0.4013642072677612,0.3619474470615387,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9912211894989014,0.4964339137077331,0.4702167212963104,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9713999032974244,0.4629740118980407,0.3241065144538879,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9335796236991882,0.4142108857631683,0.3930074870586395,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848388671875,0.8181848526000977,0.2793330252170563,1.2631698846817017,287.0847473144531,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2294311523437,287.0845947265625,1.0,0.6134840250015259,1.0,0.6499999761581421,0.0,1.0,-3.377450942993164,3.3774399757385254,1.1068811545555944e-05,2.6120216846466064,0.6150323748588562,0.6150323748588562,0.0,139.22433471679688,145.0,18905.83984375,-0.0,3011.204345703125,1.0,283.1499938964844,286.4667053222656,290.7121276855469,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,17725.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361222267150879,1.0,0.0,0.0,1.3631211519241333,1.3631267547607422,1.2398305671013077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.41455078125,0.0,115.3575668334961,1895.4371337890625,0.0,1147.7598876953125,0.3814612925052643,1.0,0.0,3.0,1.0,0.0
12319620,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9187024831771852,0.4016286730766296,0.3622560501098633,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9887214303016664,0.4973925948143005,0.4711930751800537,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9685016870498656,0.4639953374862671,0.3248715996742248,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.930447280406952,0.4153436124324798,0.3941473066806793,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.8157561421394348,0.2798651158809662,1.2658950090408323,287.0788879394531,286.8348083496094,292.6300048828125,287.6997375488281,292.62969970703125,297.22625732421875,287.07867431640625,1.0,0.6154663562774658,1.0,0.6499999761581421,0.0,1.0,-3.3845653533935547,3.384554386138916,1.1115506822534371e-05,2.617529392242432,0.6184240579605103,0.6184240579605103,0.0,141.027587890625,148.0,19035.60546875,-0.0,3037.34814453125,1.0,283.1499938964844,286.4573669433594,290.71875,292.01666259765625,293.1499938964844,293.1499938964844,283.1499938964844,17698.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399505138397217,1.0,0.0,0.0,1.376477837562561,1.37648344039917,1.2642468050216848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.15771484375,0.0,117.71861267089844,1895.4371337890625,0.0,1172.9442138671875,0.3839471936225891,1.0,0.0,3.0,1.0,0.0
12319680,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9187024831771852,0.4016286730766296,0.3622560501098633,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9887214303016664,0.4973925948143005,0.4711930751800537,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9685016870498656,0.4639953374862671,0.3248715996742248,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.930447280406952,0.4153436124324798,0.3941473066806793,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.8157561421394348,0.2798651158809662,1.2658950090408323,287.0788879394531,286.8348083496094,292.6300048828125,287.6997375488281,292.62969970703125,297.22625732421875,287.07867431640625,1.0,0.6154663562774658,1.0,0.6499999761581421,0.0,1.0,-3.3845653533935547,3.384554386138916,1.1115506822534371e-05,2.617529392242432,0.6184240579605103,0.6184240579605103,0.0,141.027587890625,148.0,19035.60546875,-0.0,3037.34814453125,1.0,283.1499938964844,286.4573669433594,290.71875,292.01666259765625,293.1499938964844,293.1499938964844,283.1499938964844,17698.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399505138397217,1.0,0.0,0.0,1.376477837562561,1.37648344039917,1.2642468050216848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.15771484375,0.0,117.71861267089844,1895.4371337890625,0.0,1172.9442138671875,0.3839471936225891,1.0,0.0,3.0,1.0,0.0
12319740,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9133543968200684,0.4018185436725616,0.3625206351280212,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9848793148994446,0.4982681274414062,0.4721163213253021,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9640446305274964,0.4649364352226257,0.3255987763404846,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9256557822227478,0.4164026379585266,0.3952420949935913,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.8120968341827393,0.2803368270397186,1.2684634923934937,287.0713806152344,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2227783203125,287.07110595703125,1.0,0.6177107691764832,1.0,0.6499999761581421,0.0,1.0,-3.391274929046631,3.391263723373413,1.1159605492139237e-05,2.6227126121521,0.6220322251319885,0.6220322251319885,0.0,143.44602966308594,151.0,19169.033203125,-0.0,3066.254638671875,1.0,283.1499938964844,286.44635009765625,290.71844482421875,292.0260314941406,293.1499938964844,293.1499938964844,283.1499938964844,17671.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438840627670288,1.0,0.0,0.0,1.3908886909484863,1.3908942937850952,1.290857056801542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.28369140625,0.0,120.31744384765624,1895.4371337890625,0.0,1199.1923828125,0.3866526484489441,1.0,0.0,3.0,1.0,0.0
12319800,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9133543968200684,0.4018185436725616,0.3625206351280212,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9848793148994446,0.4982681274414062,0.4721163213253021,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9640446305274964,0.4649364352226257,0.3255987763404846,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9256557822227478,0.4164026379585266,0.3952420949935913,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.8120968341827393,0.2803368270397186,1.2684634923934937,287.0713806152344,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2227783203125,287.07110595703125,1.0,0.6177107691764832,1.0,0.6499999761581421,0.0,1.0,-3.391274929046631,3.391263723373413,1.1159605492139237e-05,2.6227126121521,0.6220322251319885,0.6220322251319885,0.0,143.44602966308594,151.0,19169.033203125,-0.0,3066.254638671875,1.0,283.1499938964844,286.44635009765625,290.71844482421875,292.0260314941406,293.1499938964844,293.1499938964844,283.1499938964844,17671.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438840627670288,1.0,0.0,0.0,1.3908886909484863,1.3908942937850952,1.290857056801542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.28369140625,0.0,120.31744384765624,1895.4371337890625,0.0,1199.1923828125,0.3866526484489441,1.0,0.0,3.0,1.0,0.0
12319860,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.9074379801750184,0.401937335729599,0.3627345263957977,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.9802318811416626,0.4990629851818084,0.4729772806167602,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9587081670761108,0.465799868106842,0.3262821733951568,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9200956225395204,0.4173901975154876,0.3962834179401397,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.8077560067176819,0.2807517051696777,1.270841360092163,287.062255859375,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2190856933594,287.0619201660156,1.0,0.6200616955757141,1.0,0.6499999761581421,0.0,1.0,-3.397502422332764,3.397491216659546,1.1200580956938213e-05,2.6275105476379395,0.625839352607727,0.625839352607727,0.0,146.20538330078125,154.0,19305.392578125,-0.0,3096.1669921875,1.0,283.1499938964844,286.4337158203125,290.7123718261719,292.0293884277344,293.1499938964844,293.1499938964844,283.1499938964844,17646.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478009223937988,1.0,0.0,0.0,1.4062923192977903,1.406298041343689,1.3196070369758672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.05419921875,0.0,123.15292358398438,1895.4371337890625,0.0,1225.6961669921875,0.3895683288574219,1.0,0.0,3.0,1.0,0.0
12319920,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.9074379801750184,0.401937335729599,0.3627345263957977,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.9802318811416626,0.4990629851818084,0.4729772806167602,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9587081670761108,0.465799868106842,0.3262821733951568,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9200956225395204,0.4173901975154876,0.3962834179401397,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.8077560067176819,0.2807517051696777,1.270841360092163,287.062255859375,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2190856933594,287.0619201660156,1.0,0.6200616955757141,1.0,0.6499999761581421,0.0,1.0,-3.397502422332764,3.397491216659546,1.1200580956938213e-05,2.6275105476379395,0.625839352607727,0.625839352607727,0.0,146.20538330078125,154.0,19305.392578125,-0.0,3096.1669921875,1.0,283.1499938964844,286.4337158203125,290.7123718261719,292.0293884277344,293.1499938964844,293.1499938964844,283.1499938964844,17646.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478009223937988,1.0,0.0,0.0,1.4062923192977903,1.406298041343689,1.3196070369758672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.05419921875,0.0,123.15292358398438,1895.4371337890625,0.0,1225.6961669921875,0.3895683288574219,1.0,0.0,3.0,1.0,0.0
12319980,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9015602469444276,0.4019886255264282,0.3628952801227569,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.975097119808197,0.4997805655002594,0.473773330450058,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9528962969779968,0.4665883183479309,0.326919287443161,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.914306640625,0.4183091819286346,0.3972679078578949,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.8030322790145874,0.2811134755611419,1.273017168045044,287.0516967773437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152099609375,287.0513000488281,1.0,0.6224332451820374,1.0,0.6499999761581421,0.0,1.0,-3.403220891952514,3.403209686279297,1.1238235856581014e-05,2.6319024562835693,0.6298266649246216,0.6298266649246216,0.0,149.14944458007812,157.0,19444.060546875,-0.0,3126.1103515625,1.0,283.1499938964844,286.4195861816406,290.7015075683594,292.0277709960937,293.1499938964844,293.1499938964844,283.1499938964844,17623.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516788601875305,1.0,0.0,0.0,1.4226163625717163,1.4226222038269043,1.3504204332548397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.6962890625,0.0,126.22145080566406,1895.4371337890625,0.0,1252.2913818359375,0.3926822245121002,1.0,0.0,3.0,1.0,0.0
12320040,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9015602469444276,0.4019886255264282,0.3628952801227569,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.975097119808197,0.4997805655002594,0.473773330450058,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9528962969779968,0.4665883183479309,0.326919287443161,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.914306640625,0.4183091819286346,0.3972679078578949,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.8030322790145874,0.2811134755611419,1.273017168045044,287.0516967773437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152099609375,287.0513000488281,1.0,0.6224332451820374,1.0,0.6499999761581421,0.0,1.0,-3.403220891952514,3.403209686279297,1.1238235856581014e-05,2.6319024562835693,0.6298266649246216,0.6298266649246216,0.0,149.14944458007812,157.0,19444.060546875,-0.0,3126.1103515625,1.0,283.1499938964844,286.4195861816406,290.7015075683594,292.0277709960937,293.1499938964844,293.1499938964844,283.1499938964844,17623.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516788601875305,1.0,0.0,0.0,1.4226163625717163,1.4226222038269043,1.3504204332548397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.6962890625,0.0,126.22145080566406,1895.4371337890625,0.0,1252.2913818359375,0.3926822245121002,1.0,0.0,3.0,1.0,0.0
12320100,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.8986523747444153,0.4019880890846252,0.3629540205001831,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.9724025130271912,0.500109076499939,0.474144846200943,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.9498841762542723,0.4669531583786011,0.3272188305854797,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.9114270210266112,0.4187418520450592,0.3977367877960205,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8006225824356079,0.2812740802764892,1.2740228176116943,287.0458679199219,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2132263183594,287.0454406738281,1.0,0.6236104369163513,1.0,0.6499999761581421,0.0,1.0,-3.4058725833892822,3.4058613777160645,1.125570088333916e-05,2.6339328289031982,0.6318870186805725,0.6318870186805725,0.0,150.6638641357422,157.0,19514.1640625,-0.0,3140.8955078125,1.0,283.1499938964844,286.4119567871094,290.69439697265625,292.0252380371094,293.1499938964844,293.1499938964844,283.1499938964844,17612.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535945534706116,1.0,0.0,0.0,1.4311259984970093,1.4311318397521973,1.366624502452396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.123046875,0.0,127.84712982177734,1895.4371337890625,0.0,1265.557861328125,0.3943147361278534,1.0,0.0,3.0,1.0,0.0
12320160,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.039794921875,0.8957533836364746,0.4019722640514374,0.362999826669693,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.9696531891822816,0.5004197359085083,0.4745003879070282,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.9468390345573424,0.4673007130622864,0.3275069892406463,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.9086064696311952,0.4191586971282959,0.3981916606426239,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398864746094,0.7982160449028015,0.2814230024814605,1.274979829788208,287.03973388671875,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.21124267578125,287.039306640625,1.0,0.6247776746749878,1.0,0.6499999761581421,0.0,1.0,-3.408400297164917,3.40838885307312,1.1272351912339218e-05,2.6358642578125,0.6339846849441528,0.6339846849441528,0.0,152.19447326660156,160.0,19584.61328125,-0.0,3155.516357421875,1.0,283.1499938964844,286.404052734375,290.6864013671875,292.02178955078125,293.1499938964844,293.1499938964844,283.1499938964844,17601.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555090546607971,1.0,0.0,0.0,1.4398318529129028,1.4398376941680908,1.3833017931119684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.3359375,0.0,129.52818298339844,1895.4371337890625,0.0,1278.8997802734375,0.3959907591342926,1.0,0.0,3.0,1.0,0.0
12320220,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.8900160789489746,0.4018930792808532,0.3630506098270416,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.9640282392501832,0.5009850859642029,0.4751607477664947,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9407012462615968,0.4679415822029114,0.328046977519989,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9032208919525146,0.4199430644512176,0.3990567028522491,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267639160156,0.7934423089027405,0.2816847860813141,1.2767401933670044,287.0265808105469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0260925292969,1.0,0.6270714998245239,1.0,0.6499999761581421,0.0,1.0,-3.4130632877349854,3.413052082061768,1.1303066457912792e-05,2.639413833618164,0.6382915377616882,0.6382915377616882,0.0,155.28854370117188,163.0,19726.482421875,-0.0,3184.119384765625,1.0,283.1499938964844,286.3872985839844,290.66778564453125,292.0121765136719,293.1499938964844,293.1499938964844,283.1499938964844,17580.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593228578567505,1.0,0.0,0.0,1.4578408002853394,1.457846760749817,1.4181220819864393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.12109375,0.0,133.0637969970703,1895.4371337890625,0.0,1305.72412109375,0.3994759619235992,1.0,0.0,3.0,1.0,0.0
12320280,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.8900160789489746,0.4018930792808532,0.3630506098270416,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.9640282392501832,0.5009850859642029,0.4751607477664947,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9407012462615968,0.4679415822029114,0.328046977519989,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9032208919525146,0.4199430644512176,0.3990567028522491,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267639160156,0.7934423089027405,0.2816847860813141,1.2767401933670044,287.0265808105469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0260925292969,1.0,0.6270714998245239,1.0,0.6499999761581421,0.0,1.0,-3.4130632877349854,3.413052082061768,1.1303066457912792e-05,2.639413833618164,0.6382915377616882,0.6382915377616882,0.0,155.28854370117188,163.0,19726.482421875,-0.0,3184.119384765625,1.0,283.1499938964844,286.3872985839844,290.66778564453125,292.0121765136719,293.1499938964844,293.1499938964844,283.1499938964844,17580.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593228578567505,1.0,0.0,0.0,1.4578408002853394,1.457846760749817,1.4181220819864393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.12109375,0.0,133.0637969970703,1895.4371337890625,0.0,1305.72412109375,0.3994759619235992,1.0,0.0,3.0,1.0,0.0
