time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320340,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.8844079375267029,0.4017557501792907,0.3630508482456207,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9582977294921876,0.5014813542366028,0.4757578670978546,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.93458354473114,0.4685155749320984,0.3285417258739471,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8981319665908813,0.4206664562225342,0.3998660743236542,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.788763701915741,0.2819027304649353,1.2783114910125732,287.0124206542969,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.01190185546875,1.0,0.6293066143989563,1.0,0.6499999761581421,0.0,1.0,-3.417240619659424,3.417229175567627,1.13305668492103e-05,2.6425747871398926,0.6427291631698608,0.6427291631698608,0.0,158.4075164794922,166.0,19869.142578125,-0.0,3211.832275390625,1.0,283.1499938964844,286.3695373535156,290.6461181640625,291.9994201660156,293.1499938964844,293.1499938964844,283.1499938964844,17561.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631301045417786,1.0,0.0,0.0,1.4765572547912598,1.4765633344650269,1.454768892017455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.158203125,0.0,136.8203887939453,1895.4371337890625,0.0,1332.82470703125,0.4031219184398651,1.0,0.0,3.0,1.0,0.0
12320400,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.8844079375267029,0.4017557501792907,0.3630508482456207,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9582977294921876,0.5014813542366028,0.4757578670978546,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.93458354473114,0.4685155749320984,0.3285417258739471,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8981319665908813,0.4206664562225342,0.3998660743236542,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.788763701915741,0.2819027304649353,1.2783114910125732,287.0124206542969,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.01190185546875,1.0,0.6293066143989563,1.0,0.6499999761581421,0.0,1.0,-3.417240619659424,3.417229175567627,1.13305668492103e-05,2.6425747871398926,0.6427291631698608,0.6427291631698608,0.0,158.4075164794922,166.0,19869.142578125,-0.0,3211.832275390625,1.0,283.1499938964844,286.3695373535156,290.6461181640625,291.9994201660156,293.1499938964844,293.1499938964844,283.1499938964844,17561.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631301045417786,1.0,0.0,0.0,1.4765572547912598,1.4765633344650269,1.454768892017455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.158203125,0.0,136.8203887939453,1895.4371337890625,0.0,1332.82470703125,0.4031219184398651,1.0,0.0,3.0,1.0,0.0
12320460,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8789527416229248,0.4015595316886902,0.3629994094371795,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9525095224380492,0.5019068121910095,0.4762895703315735,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.928553819656372,0.4690212905406952,0.3289898633956909,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8931674361228943,0.4213274419307709,0.4006178677082062,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.784201443195343,0.2820765674114227,1.279690504074097,286.9972839355469,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1990051269531,286.99676513671875,1.0,0.6314750909805298,1.0,0.6499999761581421,0.0,1.0,-3.4209206104278564,3.42090916633606,1.1354763046256268e-05,2.64533805847168,0.64729243516922,0.64729243516922,0.0,161.53781127929688,169.0,20012.419921875,-0.0,3238.53515625,1.0,283.1499938964844,286.3507995605469,290.6216735839844,291.9837646484375,293.1499938964844,293.1499938964844,283.1499938964844,17542.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669015288352966,1.0,0.0,0.0,1.4959686994552612,1.4959747791290283,1.493270360697352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5048828125,0.0,140.80593872070312,1895.4371337890625,0.0,1359.9825439453125,0.4069274067878723,1.0,0.0,3.0,1.0,0.0
12320520,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8789527416229248,0.4015595316886902,0.3629994094371795,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9525095224380492,0.5019068121910095,0.4762895703315735,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.928553819656372,0.4690212905406952,0.3289898633956909,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8931674361228943,0.4213274419307709,0.4006178677082062,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.784201443195343,0.2820765674114227,1.279690504074097,286.9972839355469,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1990051269531,286.99676513671875,1.0,0.6314750909805298,1.0,0.6499999761581421,0.0,1.0,-3.4209206104278564,3.42090916633606,1.1354763046256268e-05,2.64533805847168,0.64729243516922,0.64729243516922,0.0,161.53781127929688,169.0,20012.419921875,-0.0,3238.53515625,1.0,283.1499938964844,286.3507995605469,290.6216735839844,291.9837646484375,293.1499938964844,293.1499938964844,283.1499938964844,17542.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669015288352966,1.0,0.0,0.0,1.4959686994552612,1.4959747791290283,1.493270360697352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5048828125,0.0,140.80593872070312,1895.4371337890625,0.0,1359.9825439453125,0.4069274067878723,1.0,0.0,3.0,1.0,0.0
12320580,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8736667037010193,0.4013096988201141,0.3629007339477539,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.9467097520828248,0.5022670030593872,0.4767608344554901,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.9226771593093872,0.4694642722606659,0.329395055770874,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8883422017097473,0.4219309389591217,0.401316374540329,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.77977055311203,0.2822103500366211,1.2808936834335327,286.9813842773437,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9808044433594,1.0,0.6335791349411011,1.0,0.6499999761581421,0.0,1.0,-3.424143552780152,3.4241321086883545,1.13759160740301e-05,2.647735595703125,0.6519647240638733,0.6519647240638733,0.0,164.6724853515625,172.0,20155.78515625,-0.0,3264.265869140625,1.0,283.1499938964844,286.3312683105469,290.5950622558594,291.9658203125,293.1499938964844,293.1499938964844,283.1499938964844,17525.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706305146217346,1.0,0.0,0.0,1.51598858833313,1.515994668006897,1.533505269435409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.30078125,0.0,145.01138305664062,1895.4371337890625,0.0,1387.13427734375,0.4108760356903076,1.0,0.0,3.0,1.0,0.0
12320640,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8736667037010193,0.4013096988201141,0.3629007339477539,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.9467097520828248,0.5022670030593872,0.4767608344554901,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.9226771593093872,0.4694642722606659,0.329395055770874,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8883422017097473,0.4219309389591217,0.401316374540329,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.77977055311203,0.2822103500366211,1.2808936834335327,286.9813842773437,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9808044433594,1.0,0.6335791349411011,1.0,0.6499999761581421,0.0,1.0,-3.424143552780152,3.4241321086883545,1.13759160740301e-05,2.647735595703125,0.6519647240638733,0.6519647240638733,0.0,164.6724853515625,172.0,20155.78515625,-0.0,3264.265869140625,1.0,283.1499938964844,286.3312683105469,290.5950622558594,291.9658203125,293.1499938964844,293.1499938964844,283.1499938964844,17525.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706305146217346,1.0,0.0,0.0,1.51598858833313,1.515994668006897,1.533505269435409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.30078125,0.0,145.01138305664062,1895.4371337890625,0.0,1387.13427734375,0.4108760356903076,1.0,0.0,3.0,1.0,0.0
12320700,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.8710882067680359,0.4011649787425995,0.3628338575363159,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9438167214393616,0.5024228096008301,0.4769738614559173,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9198129773139954,0.469662457704544,0.329581618309021,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97320556640625,0.8859829306602478,0.422211229801178,0.4016456604003906,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.973388671875,0.7776056528091431,0.2822624444961548,1.2814300060272217,286.9731750488281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1929016113281,286.9725952148437,1.0,0.634606659412384,1.0,0.6499999761581421,0.0,1.0,-3.4255850315093994,3.4255735874176025,1.1385356629034504e-05,2.6487979888916016,0.6543398499488831,0.6543398499488831,0.0,166.23997497558594,172.0,20227.453125,-0.0,3276.75732421875,1.0,283.1499938964844,286.3211975097656,290.5810852050781,291.9560852050781,293.1499938964844,293.1499938964844,283.1499938964844,17516.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724709868431091,1.0,0.0,0.0,1.526219367980957,1.5262255668640137,1.5542730125162052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.021484375,0.0,147.19808959960938,1895.4371337890625,0.0,1400.643310546875,0.4129028022289276,1.0,0.0,3.0,1.0,0.0
12320760,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.8685532808303833,0.4010077118873596,0.3627558946609497,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647827148437,0.9409346580505372,0.5025631189346313,0.4771724641323089,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9648132324219,0.9170076251029968,0.4698458611965179,0.3297579884529114,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.8836600184440613,0.4224777817726135,0.4019622206687927,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.775475025177002,0.2823051810264587,1.281925082206726,286.9647827148437,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1908874511719,286.9642028808594,1.0,0.6356183886528015,1.0,0.6499999761581421,0.0,1.0,-3.4269187450408936,3.4269073009490967,1.1394076864235105e-05,2.6497743129730225,0.6567391157150269,0.6567391157150269,0.0,167.80715942382812,175.0,20299.06640625,-0.0,3289.007568359375,1.0,283.1499938964844,286.3110046386719,290.5667724609375,291.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17508.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674293577671051,1.0,0.0,0.0,1.536586880683899,1.5365930795669556,1.57546097057093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.646484375,0.0,149.44004821777344,1895.4371337890625,0.0,1414.0904541015625,0.4149624705314636,1.0,0.0,3.0,1.0,0.0
12320820,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8636135458946228,0.4006572961807251,0.36256805062294,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.9352216124534608,0.5027989745140076,0.477527916431427,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.9116004705429076,0.4701699912548065,0.3300812840461731,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8791230916976929,0.422971248626709,0.4025583565235138,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.7713169455528259,0.2823636531829834,1.2827961444854736,286.9476013183594,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1869506835937,286.9469909667969,1.0,0.6375958919525146,1.0,0.6499999761581421,0.0,1.0,-3.429274082183838,3.429262638092041,1.1409427315811628e-05,2.6514763832092285,0.661605715751648,0.661605715751648,0.0,170.939697265625,178.0,20442.001953125,-0.0,3312.801025390625,1.0,283.1499938964844,286.2901611328125,290.5372619628906,291.9247741699219,293.1499938964844,293.1499938964844,283.1499938964844,17492.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677875816822052,1.0,0.0,0.0,1.5577113628387451,1.5577176809310913,1.6190764995371865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.66845703125,0.0,154.08963012695312,1895.4371337890625,0.0,1440.7200927734375,0.4191766381263733,1.0,0.0,3.0,1.0,0.0
12320880,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8636135458946228,0.4006572961807251,0.36256805062294,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.9352216124534608,0.5027989745140076,0.477527916431427,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.9116004705429076,0.4701699912548065,0.3300812840461731,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8791230916976929,0.422971248626709,0.4025583565235138,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.7713169455528259,0.2823636531829834,1.2827961444854736,286.9476013183594,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1869506835937,286.9469909667969,1.0,0.6375958919525146,1.0,0.6499999761581421,0.0,1.0,-3.429274082183838,3.429262638092041,1.1409427315811628e-05,2.6514763832092285,0.661605715751648,0.661605715751648,0.0,170.939697265625,178.0,20442.001953125,-0.0,3312.801025390625,1.0,283.1499938964844,286.2901611328125,290.5372619628906,291.9247741699219,293.1499938964844,293.1499938964844,283.1499938964844,17492.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677875816822052,1.0,0.0,0.0,1.5577113628387451,1.5577176809310913,1.6190764995371865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.66845703125,0.0,154.08963012695312,1895.4371337890625,0.0,1440.7200927734375,0.4191766381263733,1.0,0.0,3.0,1.0,0.0
12320940,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8588408827781677,0.40025794506073,0.3623367547988891,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.929602026939392,0.5029733777046204,0.4778259694576263,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.9065054655075072,0.4704356789588928,0.3303642868995666,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8747265338897705,0.4234100878238678,0.4031035006046295,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.7672920227050781,0.2823853194713592,1.2835042476654053,286.92987060546875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1830444335937,286.9292297363281,1.0,0.6395103335380554,1.0,0.6499999761581421,0.0,1.0,-3.431202411651612,3.4311909675598145,1.1421914678066967e-05,2.65283727645874,0.6665629148483276,0.6665629148483276,0.0,174.0684814453125,181.0,20584.38671875,-0.0,3335.609375,1.0,283.1499938964844,286.26873779296875,290.5070495605469,291.9026794433594,293.1499938964844,293.1499938964844,283.1499938964844,17477.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813477277755737,1.0,0.0,0.0,1.579357624053955,1.5793640613555908,1.6643872413624194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.4873046875,0.0,158.96910095214844,1895.4371337890625,0.0,1466.777099609375,0.4235187172889709,1.0,0.0,3.0,1.0,0.0
12321000,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8588408827781677,0.40025794506073,0.3623367547988891,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.929602026939392,0.5029733777046204,0.4778259694576263,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.9065054655075072,0.4704356789588928,0.3303642868995666,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8747265338897705,0.4234100878238678,0.4031035006046295,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.7672920227050781,0.2823853194713592,1.2835042476654053,286.92987060546875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1830444335937,286.9292297363281,1.0,0.6395103335380554,1.0,0.6499999761581421,0.0,1.0,-3.431202411651612,3.4311909675598145,1.1421914678066967e-05,2.65283727645874,0.6665629148483276,0.6665629148483276,0.0,174.0684814453125,181.0,20584.38671875,-0.0,3335.609375,1.0,283.1499938964844,286.26873779296875,290.5070495605469,291.9026794433594,293.1499938964844,293.1499938964844,283.1499938964844,17477.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813477277755737,1.0,0.0,0.0,1.579357624053955,1.5793640613555908,1.6643872413624194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.4873046875,0.0,158.96910095214844,1895.4371337890625,0.0,1466.777099609375,0.4235187172889709,1.0,0.0,3.0,1.0,0.0
12321060,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.8542299866676331,0.399812251329422,0.3620640635490417,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.9241117238998412,0.5030883550643921,0.4780685305595398,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.901770293712616,0.4706452190876007,0.330608457326889,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.8704671859741211,0.4237959384918213,0.4035991430282593,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.7633974552154541,0.2823716402053833,1.2840559482574463,286.9116516113281,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17919921875,286.9110107421875,1.0,0.6413640379905701,1.0,0.6499999761581421,0.0,1.0,-3.4327197074890137,3.432708263397217,1.1431644452386536e-05,2.653870344161988,0.6716046929359436,0.6716046929359436,0.0,177.19284057617188,184.0,20726.033203125,-0.0,3357.45654296875,1.0,283.1499938964844,286.2468566894531,290.47674560546875,291.8802795410156,293.1499938964844,293.1499938964844,283.1499938964844,17462.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846963763237,1.0,0.0,0.0,1.6014909744262695,1.6014974117279053,1.7113639216859158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.24560546875,0.0,164.0799102783203,1895.4371337890625,0.0,1492.13623046875,0.4279820024967193,1.0,0.0,3.0,1.0,0.0
12321120,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.8542299866676331,0.399812251329422,0.3620640635490417,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.9241117238998412,0.5030883550643921,0.4780685305595398,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.901770293712616,0.4706452190876007,0.330608457326889,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.8704671859741211,0.4237959384918213,0.4035991430282593,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.7633974552154541,0.2823716402053833,1.2840559482574463,286.9116516113281,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17919921875,286.9110107421875,1.0,0.6413640379905701,1.0,0.6499999761581421,0.0,1.0,-3.4327197074890137,3.432708263397217,1.1431644452386536e-05,2.653870344161988,0.6716046929359436,0.6716046929359436,0.0,177.19284057617188,184.0,20726.033203125,-0.0,3357.45654296875,1.0,283.1499938964844,286.2468566894531,290.47674560546875,291.8802795410156,293.1499938964844,293.1499938964844,283.1499938964844,17462.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846963763237,1.0,0.0,0.0,1.6014909744262695,1.6014974117279053,1.7113639216859158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.24560546875,0.0,164.0799102783203,1895.4371337890625,0.0,1492.13623046875,0.4279820024967193,1.0,0.0,3.0,1.0,0.0
12321180,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8497728109359741,0.3993228077888489,0.36175137758255,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.9187836050987244,0.5031402707099915,0.4782521724700928,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.8972302079200745,0.4707955718040466,0.3308117091655731,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8663373589515686,0.4241253435611725,0.4040420651435852,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932189941406,0.7596262693405151,0.2823208272457123,1.284442901611328,286.8930053710937,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17535400390625,286.892333984375,1.0,0.6431542634963989,1.0,0.6499999761581421,0.0,1.0,-3.433807611465454,3.433796167373657,1.1438492037996184e-05,2.654562473297119,0.6767331957817078,0.6767331957817078,0.0,180.31121826171875,187.0,20866.841796875,-0.0,3378.281005859375,1.0,283.1499938964844,286.2244567871094,290.44696044921875,291.8581848144531,293.1499938964844,293.1499938964844,283.1499938964844,17449.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879086494445801,1.0,0.0,0.0,1.6241250038146973,1.6241315603256226,1.760079584300911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.10595703125,0.0,169.43585205078125,1895.4371337890625,0.0,1516.66796875,0.4325700998306274,1.0,0.0,3.0,1.0,0.0
12321240,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8497728109359741,0.3993228077888489,0.36175137758255,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.9187836050987244,0.5031402707099915,0.4782521724700928,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.8972302079200745,0.4707955718040466,0.3308117091655731,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8663373589515686,0.4241253435611725,0.4040420651435852,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932189941406,0.7596262693405151,0.2823208272457123,1.284442901611328,286.8930053710937,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17535400390625,286.892333984375,1.0,0.6431542634963989,1.0,0.6499999761581421,0.0,1.0,-3.433807611465454,3.433796167373657,1.1438492037996184e-05,2.654562473297119,0.6767331957817078,0.6767331957817078,0.0,180.31121826171875,187.0,20866.841796875,-0.0,3378.281005859375,1.0,283.1499938964844,286.2244567871094,290.44696044921875,291.8581848144531,293.1499938964844,293.1499938964844,283.1499938964844,17449.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879086494445801,1.0,0.0,0.0,1.6241250038146973,1.6241315603256226,1.760079584300911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.10595703125,0.0,169.43585205078125,1895.4371337890625,0.0,1516.66796875,0.4325700998306274,1.0,0.0,3.0,1.0,0.0
12321300,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88360595703125,0.8476014137268066,0.399064153432846,0.36158287525177,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.883544921875,0.9161951541900636,0.503146231174469,0.4783253073692322,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.883544921875,0.8950030207633972,0.4708520472049713,0.3309004008769989,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835754394531,0.8643218874931335,0.4242721199989319,0.4042467474937439,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837585449219,0.7577875256538391,0.2822837233543396,1.2845845222473145,286.8835144042969,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1734924316406,286.8828430175781,1.0,0.6440293192863464,1.0,0.6499999761581421,0.0,1.0,-3.434216022491455,3.434204578399658,1.1441007700341288e-05,2.6548011302948,0.6793243288993835,0.6793243288993835,0.0,181.8688201904297,187.0,20936.73828125,-0.0,3388.370849609375,1.0,283.1499938964844,286.213134765625,290.4323425292969,291.8473815917969,293.1499938964844,293.1499938964844,283.1499938964844,17442.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894643306732178,1.0,0.0,0.0,1.635592699050903,1.6355993747711182,1.7850226186055806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.58984375,0.0,172.19923400878906,1895.4371337890625,0.0,1528.6202392578125,0.4349032938480377,1.0,0.0,3.0,1.0,0.0
12321360,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87408447265625,0.8454659581184387,0.3987958133220672,0.3614058792591095,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739929199219,0.9136635661125184,0.5031388401985168,0.4783859252929687,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740234375,0.8928039073944092,0.4708960950374603,0.3309804797172546,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740539550781,0.8623383641242981,0.4244068264961242,0.4044401943683624,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8742370605469,0.7559789419174194,0.2822388708591461,1.2846916913986206,286.8739929199219,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.171630859375,286.8733215332031,1.0,0.6448911428451538,1.0,0.6499999761581421,0.0,1.0,-3.434533834457397,3.4345223903656006,1.1442915820225608e-05,2.654968500137329,0.6819335222244263,0.6819335222244263,0.0,183.4252319335937,190.0,21006.38671875,-0.0,3398.24365234375,1.0,283.1499938964844,286.2017517089844,290.4180603027344,291.8368225097656,293.1499938964844,293.1499938964844,283.1499938964844,17436.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690982460975647,1.0,0.0,0.0,1.6471612453460691,1.6471679210662842,1.8103628462995405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.142578125,0.0,175.02125549316406,1895.4371337890625,0.0,1540.3277587890625,0.4372625052928924,1.0,0.0,3.0,1.0,0.0
12321420,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548278808594,0.8412952423095703,0.3982285261154175,0.3610248863697052,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.854736328125,0.9087895154953004,0.5030824542045593,0.4784681797027588,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547668457031,0.8884875774383545,0.4709457159042358,0.3311139643192291,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.8584625124931335,0.4246387779712677,0.404791921377182,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85498046875,0.7524479627609253,0.2821250855922699,1.2847992181777954,286.854736328125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679992675781,286.85406494140625,1.0,0.6465733647346497,1.0,0.6499999761581421,0.0,1.0,-3.434887647628784,3.434876203536988,1.1444843039498664e-05,2.655081033706665,0.6872079968452454,0.6872079968452454,0.0,186.53419494628903,193.0,21144.822265625,-0.0,3417.307373046875,1.0,283.1499938964844,286.17877197265625,290.3907470703125,291.8168334960937,293.1499938964844,293.1499938964844,283.1499938964844,17424.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938998103141785,1.0,0.0,0.0,1.6706105470657349,1.6706173419952393,1.862275098574173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.55224609375,0.0,180.8486175537109,1895.4371337890625,0.0,1562.9478759765625,0.4420615434646606,1.0,0.0,3.0,1.0,0.0
12321480,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548278808594,0.8412952423095703,0.3982285261154175,0.3610248863697052,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.854736328125,0.9087895154953004,0.5030824542045593,0.4784681797027588,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547668457031,0.8884875774383545,0.4709457159042358,0.3311139643192291,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.8584625124931335,0.4246387779712677,0.404791921377182,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85498046875,0.7524479627609253,0.2821250855922699,1.2847992181777954,286.854736328125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679992675781,286.85406494140625,1.0,0.6465733647346497,1.0,0.6499999761581421,0.0,1.0,-3.434887647628784,3.434876203536988,1.1444843039498664e-05,2.655081033706665,0.6872079968452454,0.6872079968452454,0.0,186.53419494628903,193.0,21144.822265625,-0.0,3417.307373046875,1.0,283.1499938964844,286.17877197265625,290.3907470703125,291.8168334960937,293.1499938964844,293.1499938964844,283.1499938964844,17424.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938998103141785,1.0,0.0,0.0,1.6706105470657349,1.6706173419952393,1.862275098574173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.55224609375,0.0,180.8486175537109,1895.4371337890625,0.0,1562.9478759765625,0.4420615434646606,1.0,0.0,3.0,1.0,0.0
12321540,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.8372519016265869,0.3976257443428039,0.3606124222278595,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.9042091965675354,0.5029782056808472,0.4785056710243225,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.8842839002609253,0.4709512591361999,0.331216961145401,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.8547083139419556,0.4248274564743042,0.4051031470298767,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355407714844,0.7490307688713074,0.2819837629795074,1.2847845554351809,286.8352966308594,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1645202636719,286.8345947265625,1.0,0.6482081413269043,1.0,0.6499999761581421,0.0,1.0,-3.4349172115325928,3.434905767440796,1.1444602023402696e-05,2.654940128326416,0.6925470232963562,0.6925470232963562,0.0,189.6392364501953,196.0,21281.70703125,-0.0,3435.58642578125,1.0,283.1499938964844,286.1555480957031,290.36529541015625,291.7985534667969,293.1499938964844,293.1499938964844,283.1499938964844,17412.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966394186019897,1.0,0.0,0.0,1.6944053173065186,1.6944122314453125,1.9157023700699938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.38134765625,0.0,186.90896606445312,1895.4371337890625,0.0,1584.3336181640625,0.4469533264636993,1.0,0.0,3.0,1.0,0.0
12321600,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.8372519016265869,0.3976257443428039,0.3606124222278595,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.9042091965675354,0.5029782056808472,0.4785056710243225,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.8842839002609253,0.4709512591361999,0.331216961145401,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.8547083139419556,0.4248274564743042,0.4051031470298767,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355407714844,0.7490307688713074,0.2819837629795074,1.2847845554351809,286.8352966308594,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1645202636719,286.8345947265625,1.0,0.6482081413269043,1.0,0.6499999761581421,0.0,1.0,-3.4349172115325928,3.434905767440796,1.1444602023402696e-05,2.654940128326416,0.6925470232963562,0.6925470232963562,0.0,189.6392364501953,196.0,21281.70703125,-0.0,3435.58642578125,1.0,283.1499938964844,286.1555480957031,290.36529541015625,291.7985534667969,293.1499938964844,293.1499938964844,283.1499938964844,17412.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966394186019897,1.0,0.0,0.0,1.6944053173065186,1.6944122314453125,1.9157023700699938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.38134765625,0.0,186.90896606445312,1895.4371337890625,0.0,1584.3336181640625,0.4469533264636993,1.0,0.0,3.0,1.0,0.0
12321660,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8333216905593872,0.3969871699810028,0.3601681292057037,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.815673828125,0.8999056220054626,0.5028256177902222,0.4784977734088897,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8801900744438171,0.4709125757217407,0.3312892317771911,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.8510688543319702,0.4249721169471741,0.4053731560707092,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8159484863281,0.7457199096679688,0.281814843416214,1.2846468687057495,286.815673828125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611328125,286.8149719238281,1.0,0.6497951745986938,1.0,0.6499999761581421,0.0,1.0,-3.434619665145874,3.434608221054077,1.1442179129517172e-05,2.654545307159424,0.6979527473449707,0.6979527473449707,0.0,192.73963928222656,199.0,21417.19921875,-0.0,3453.064453125,1.0,283.1499938964844,286.1321716308594,290.34246826171875,291.7826232910156,293.1499938964844,293.1499938964844,283.1499938964844,17400.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991814374923706,1.0,0.0,0.0,1.718550443649292,1.7185574769973757,1.970688572328072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.83984375,0.0,193.2126922607422,1895.4371337890625,0.0,1604.299072265625,0.4519387185573578,1.0,0.0,3.0,1.0,0.0
12321720,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8333216905593872,0.3969871699810028,0.3601681292057037,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.815673828125,0.8999056220054626,0.5028256177902222,0.4784977734088897,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8801900744438171,0.4709125757217407,0.3312892317771911,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.8510688543319702,0.4249721169471741,0.4053731560707092,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8159484863281,0.7457199096679688,0.281814843416214,1.2846468687057495,286.815673828125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611328125,286.8149719238281,1.0,0.6497951745986938,1.0,0.6499999761581421,0.0,1.0,-3.434619665145874,3.434608221054077,1.1442179129517172e-05,2.654545307159424,0.6979527473449707,0.6979527473449707,0.0,192.73963928222656,199.0,21417.19921875,-0.0,3453.064453125,1.0,283.1499938964844,286.1321716308594,290.34246826171875,291.7826232910156,293.1499938964844,293.1499938964844,283.1499938964844,17400.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991814374923706,1.0,0.0,0.0,1.718550443649292,1.7185574769973757,1.970688572328072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.83984375,0.0,193.2126922607422,1895.4371337890625,0.0,1604.299072265625,0.4519387185573578,1.0,0.0,3.0,1.0,0.0
12321780,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.8294874429702759,0.3963107466697693,0.3596901297569275,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.895704984664917,0.502621591091156,0.4784417152404785,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.8762009739875793,0.4708272516727447,0.3313292264938354,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8475329279899597,0.4250660240650177,0.4055967330932617,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.7425063252449036,0.2816178202629089,1.2843831777572632,286.7959289550781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1579284667969,286.7951965332031,1.0,0.6513322591781616,1.0,0.6499999761581421,0.0,1.0,-3.433977127075196,3.4339656829833984,1.143746339948848e-05,2.653886079788208,0.7034298777580261,0.7034298777580261,0.0,195.8348083496093,202.0,21551.19921875,-0.0,3469.69140625,1.0,283.1499938964844,286.108642578125,290.32305908203125,291.7699584960937,293.1499938964844,293.1499938964844,283.1499938964844,17389.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015317678451538,1.0,0.0,0.0,1.7430639266967771,1.7430710792541504,2.02730944920404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.1396484375,0.0,199.7742919921875,1895.4371337890625,0.0,1622.8624267578125,0.457021951675415,1.0,0.0,3.0,1.0,0.0
12321840,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.8294874429702759,0.3963107466697693,0.3596901297569275,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.895704984664917,0.502621591091156,0.4784417152404785,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.8762009739875793,0.4708272516727447,0.3313292264938354,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8475329279899597,0.4250660240650177,0.4055967330932617,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.7425063252449036,0.2816178202629089,1.2843831777572632,286.7959289550781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1579284667969,286.7951965332031,1.0,0.6513322591781616,1.0,0.6499999761581421,0.0,1.0,-3.433977127075196,3.4339656829833984,1.143746339948848e-05,2.653886079788208,0.7034298777580261,0.7034298777580261,0.0,195.8348083496093,202.0,21551.19921875,-0.0,3469.69140625,1.0,283.1499938964844,286.108642578125,290.32305908203125,291.7699584960937,293.1499938964844,293.1499938964844,283.1499938964844,17389.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015317678451538,1.0,0.0,0.0,1.7430639266967771,1.7430710792541504,2.02730944920404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.1396484375,0.0,199.7742919921875,1895.4371337890625,0.0,1622.8624267578125,0.457021951675415,1.0,0.0,3.0,1.0,0.0
12321900,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.8276029825210571,0.3959607779979706,0.3594406545162201,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860107421875,0.8936400413513184,0.5025034546852112,0.4783986210823059,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.8742469549179077,0.4707700908184051,0.3313391506671905,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860717773437,0.8458032608032227,0.4250965416431427,0.4056930840015411,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862548828125,0.7409353256225586,0.2815107107162475,1.2842130661010742,286.7860107421875,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1563415527344,286.7852783203125,1.0,0.6520852446556091,1.0,0.6499999761581421,0.0,1.0,-3.4335484504699707,3.433537006378174,1.1434393854869995e-05,2.653474807739258,0.7061910629272461,0.7061910629272461,0.0,197.3810272216797,202.0,21617.5078125,-0.0,3477.739501953125,1.0,283.1499938964844,286.0968017578125,290.3145751953125,291.7647705078125,293.1499938964844,293.1499938964844,283.1499938964844,17384.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026237845420837,1.0,0.0,0.0,1.7554293870925903,1.7554365396499634,2.056175389952841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.0791015625,0.0,203.1462554931641,1895.4371337890625,0.0,1631.5206298828125,0.4595939517021179,1.0,0.0,3.0,1.0,0.0
12321960,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7761535644531,0.8257367610931396,0.395602136850357,0.3591834604740143,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760925292969,0.8915976285934448,0.502373456954956,0.4783443808555603,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760925292969,0.8723188042640686,0.4707022607326507,0.3313417136669159,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7761535644531,0.8440973162651062,0.4251154065132141,0.4057783484458923,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763366699219,0.7393861413002014,0.2813971936702728,1.2840148210525513,286.77606201171875,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1548156738281,286.7753601074219,1.0,0.6528269648551941,1.0,0.6499999761581421,0.0,1.0,-3.4330410957336426,3.4330296516418457,1.14308049887768e-05,2.653004169464112,0.7089695334434509,0.7089695334434509,0.0,198.926010131836,205.0,21683.455078125,-0.0,3485.59130859375,1.0,283.1499938964844,286.0849914550781,290.3071594238281,291.7605895996094,293.1499938964844,293.1499938964844,283.1499938964844,17379.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036610245704651,1.0,0.0,0.0,1.7678769826889038,1.7678842544555664,2.0854389504165738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.28564453125,0.0,206.583251953125,1895.4371337890625,0.0,1639.7640380859375,0.4621882140636444,1.0,0.0,3.0,1.0,0.0
12322020,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.8220506310462952,0.3948604166507721,0.3586472570896148,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8875806927680969,0.5020796060562134,0.4782041311264038,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8685394525527954,0.470536470413208,0.3313258588314056,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.8407543897628784,0.4251207113265991,0.4059181213378906,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.7363494634628296,0.2811519801616668,1.2835371494293213,286.7561950683594,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1518859863281,286.7554626464844,1.0,0.6542780995368958,1.0,0.6499999761581421,0.0,1.0,-3.431802034378052,3.431790590286255,1.1422152056184132e-05,2.651895523071289,0.7145765423774719,0.7145765423774719,0.0,202.0126190185547,208.0,21814.078125,-0.0,3500.735107421875,1.0,283.1499938964844,286.061279296875,290.2956848144531,291.7554931640625,293.1499938964844,293.1499938964844,283.1499938964844,17369.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055659890174866,1.0,0.0,0.0,1.7930017709732056,1.7930091619491575,2.1451360510127413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.537109375,0.0,213.6519775390625,1895.4371337890625,0.0,1654.95263671875,0.4674400091171264,1.0,0.0,3.0,1.0,0.0
12322080,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.8220506310462952,0.3948604166507721,0.3586472570896148,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8875806927680969,0.5020796060562134,0.4782041311264038,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8685394525527954,0.470536470413208,0.3313258588314056,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.8407543897628784,0.4251207113265991,0.4059181213378906,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.7363494634628296,0.2811519801616668,1.2835371494293213,286.7561950683594,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1518859863281,286.7554626464844,1.0,0.6542780995368958,1.0,0.6499999761581421,0.0,1.0,-3.431802034378052,3.431790590286255,1.1422152056184132e-05,2.651895523071289,0.7145765423774719,0.7145765423774719,0.0,202.0126190185547,208.0,21814.078125,-0.0,3500.735107421875,1.0,283.1499938964844,286.061279296875,290.2956848144531,291.7554931640625,293.1499938964844,293.1499938964844,283.1499938964844,17369.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055659890174866,1.0,0.0,0.0,1.7930017709732056,1.7930091619491575,2.1451360510127413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.537109375,0.0,213.6519775390625,1895.4371337890625,0.0,1654.95263671875,0.4674400091171264,1.0,0.0,3.0,1.0,0.0
12322140,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.818413257598877,0.3940908014774322,0.3580860793590545,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.8836575746536255,0.5017468929290771,0.47802734375,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8648642301559448,0.4703361690044403,0.3312860429286957,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8375018835067749,0.425089418888092,0.4060232639312744,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7333901524543762,0.2808858156204223,1.2829664945602417,286.7362976074219,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1490478515625,286.7355651855469,1.0,0.6556925177574158,1.0,0.6499999761581421,0.0,1.0,-3.4303066730499268,3.43029522895813,1.1411822015361396e-05,2.650598287582397,0.7202433943748474,0.7202433943748474,0.0,205.0955505371093,211.0,21942.802734375,-0.0,3515.235107421875,1.0,283.1499938964844,286.0375366210937,290.28863525390625,291.7546081542969,293.1499938964844,293.1499938964844,283.1499938964844,17360.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071995139122009,1.0,0.0,0.0,1.818379044532776,1.8183865547180176,2.206288201023199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.87890625,0.0,220.97157287597656,1895.4371337890625,0.0,1668.0272216796875,0.4727645218372345,1.0,0.0,3.0,1.0,0.0
