time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322200,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.818413257598877,0.3940908014774322,0.3580860793590545,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.8836575746536255,0.5017468929290771,0.47802734375,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8648642301559448,0.4703361690044403,0.3312860429286957,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8375018835067749,0.425089418888092,0.4060232639312744,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7333901524543762,0.2808858156204223,1.2829664945602417,286.7362976074219,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1490478515625,286.7355651855469,1.0,0.6556925177574158,1.0,0.6499999761581421,0.0,1.0,-3.4303066730499268,3.43029522895813,1.1411822015361396e-05,2.650598287582397,0.7202433943748474,0.7202433943748474,0.0,205.0955505371093,211.0,21942.802734375,-0.0,3515.235107421875,1.0,283.1499938964844,286.0375366210937,290.28863525390625,291.7546081542969,293.1499938964844,293.1499938964844,283.1499938964844,17360.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071995139122009,1.0,0.0,0.0,1.818379044532776,1.8183865547180176,2.206288201023199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.87890625,0.0,220.97157287597656,1895.4371337890625,0.0,1668.0272216796875,0.4727645218372345,1.0,0.0,3.0,1.0,0.0
12322260,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8148024678230286,0.3932925164699554,0.3574992716312408,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.8798254132270813,0.5013737082481384,0.4778125286102295,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.861288845539093,0.4701003432273865,0.3312215209007263,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8343307971954346,0.4250205457210541,0.4060929417610168,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.7304974794387817,0.2805980741977691,1.282299518585205,286.7164306640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0697021484375,297.1463623046875,286.7157287597656,1.0,0.6570690274238586,1.0,0.6499999761581421,0.0,1.0,-3.42854642868042,3.428535223007202,1.1399770301068202e-05,2.649109601974488,0.7259758710861206,0.7259758710861206,0.0,208.1741485595703,214.0,22069.78515625,-0.0,3529.065185546875,1.0,283.1499938964844,286.0138244628906,290.28717041015625,291.75909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17350.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085617780685425,1.0,0.0,0.0,1.8440226316452024,1.8440301418304443,2.2689549439292025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.62255859375,0.0,228.55450439453125,1895.4371337890625,0.0,1678.96533203125,0.4781644642353058,1.0,0.0,3.0,1.0,0.0
12322320,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8148024678230286,0.3932925164699554,0.3574992716312408,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.8798254132270813,0.5013737082481384,0.4778125286102295,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.861288845539093,0.4701003432273865,0.3312215209007263,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8343307971954346,0.4250205457210541,0.4060929417610168,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.7304974794387817,0.2805980741977691,1.282299518585205,286.7164306640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0697021484375,297.1463623046875,286.7157287597656,1.0,0.6570690274238586,1.0,0.6499999761581421,0.0,1.0,-3.42854642868042,3.428535223007202,1.1399770301068202e-05,2.649109601974488,0.7259758710861206,0.7259758710861206,0.0,208.1741485595703,214.0,22069.78515625,-0.0,3529.065185546875,1.0,283.1499938964844,286.0138244628906,290.28717041015625,291.75909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17350.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085617780685425,1.0,0.0,0.0,1.8440226316452024,1.8440301418304443,2.2689549439292025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.62255859375,0.0,228.55450439453125,1895.4371337890625,0.0,1678.96533203125,0.4781644642353058,1.0,0.0,3.0,1.0,0.0
12322380,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967163085937,0.8111955523490906,0.3924667239189148,0.3568878471851349,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.8760830163955688,0.5009613037109375,0.4775608777999878,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.8578101992607117,0.4698303341865539,0.3311332166194916,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.8312332630157471,0.4249154925346374,0.4061285257339477,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968688964844,0.7276610732078552,0.280289739370346,1.2815405130386353,286.6966247558594,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.143798828125,286.6958923339844,1.0,0.6584093570709229,1.0,0.6499999761581421,0.0,1.0,-3.42653226852417,3.426520824432373,1.138607785833301e-05,2.647439956665039,0.731775164604187,0.731775164604187,0.0,211.24859619140625,217.0,22194.919921875,-0.0,3542.2490234375,1.0,283.1499938964844,285.9901428222656,290.29180908203125,291.7695007324219,293.1499938964844,293.1499938964844,283.1499938964844,17342.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096543908119202,1.0,0.0,0.0,1.8699184656143188,1.86992621421814,2.3331288900863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.89794921875,0.0,236.40505981445312,1895.4371337890625,0.0,1687.760986328125,0.4836367666721344,1.0,0.0,3.0,1.0,0.0
12322440,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967163085937,0.8111955523490906,0.3924667239189148,0.3568878471851349,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.8760830163955688,0.5009613037109375,0.4775608777999878,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.8578101992607117,0.4698303341865539,0.3311332166194916,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.8312332630157471,0.4249154925346374,0.4061285257339477,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968688964844,0.7276610732078552,0.280289739370346,1.2815405130386353,286.6966247558594,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.143798828125,286.6958923339844,1.0,0.6584093570709229,1.0,0.6499999761581421,0.0,1.0,-3.42653226852417,3.426520824432373,1.138607785833301e-05,2.647439956665039,0.731775164604187,0.731775164604187,0.0,211.24859619140625,217.0,22194.919921875,-0.0,3542.2490234375,1.0,283.1499938964844,285.9901428222656,290.29180908203125,291.7695007324219,293.1499938964844,293.1499938964844,283.1499938964844,17342.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096543908119202,1.0,0.0,0.0,1.8699184656143188,1.86992621421814,2.3331288900863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.89794921875,0.0,236.40505981445312,1895.4371337890625,0.0,1687.760986328125,0.4836367666721344,1.0,0.0,3.0,1.0,0.0
12322500,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68682861328125,0.8093855977058411,0.3920435011386871,0.3565729260444641,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867370605469,0.8742446303367615,0.5007402896881104,0.4774211347103119,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.686767578125,0.8561057448387146,0.4696824848651886,0.3310801386833191,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867980957031,0.8297091126441956,0.4248493611812591,0.4061335027217865,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68701171875,0.7262603640556335,0.2801278829574585,1.2811267375946045,286.6867370605469,286.25201416015625,293.1000061035156,287.291748046875,293.0997009277344,297.1425476074219,286.68603515625,1.0,0.6590660214424133,1.0,0.6499999761581421,0.0,1.0,-3.4254298210144043,3.4254183769226074,1.1378620001778472e-05,2.646538496017456,0.7347011566162109,0.7347011566162109,0.0,212.7842559814453,217.0,22256.802734375,-0.0,3548.597900390625,1.0,283.1499938964844,285.97833251953125,290.296630859375,291.77716064453125,293.1499938964844,293.1499938964844,283.1499938964844,17338.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101032137870789,1.0,0.0,0.0,1.8829609155654907,1.882968783378601,2.3657891290440602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.1748046875,0.0,240.4333038330078,1895.4371337890625,0.0,1691.3800048828125,0.4863999485969543,1.0,0.0,3.0,1.0,0.0
12322560,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769714355469,0.8075669407844543,0.3916135430335998,0.356251984834671,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.8724278211593628,0.5005094408988953,0.4772722423076629,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769104003906,0.8544238805770874,0.4695262014865875,0.331021249294281,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.8281997442245483,0.4247742593288421,0.4061300754547119,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771240234375,0.7248693704605103,0.2799610495567322,1.2806906700134275,286.6768798828125,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.141357421875,286.6761474609375,1.0,0.6597139835357666,1.0,0.6499999761581421,0.0,1.0,-3.4242653846740723,3.4242539405822754,1.137076469603926e-05,2.645593643188477,0.7376450896263123,0.7376450896263123,0.0,214.3189392089844,220.0,22318.189453125,-0.0,3554.788330078125,1.0,283.1499938964844,285.9665222167969,290.3031616210937,291.7865600585937,293.1499938964844,293.1499938964844,283.1499938964844,17334.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104883193969727,1.0,0.0,0.0,1.896064281463623,1.8960721492767327,2.398830361016735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.88916015625,0.0,244.5309295654297,1895.4371337890625,0.0,1694.4874267578125,0.4891806244850158,1.0,0.0,3.0,1.0,0.0
12322620,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573181152344,0.8039025664329529,0.3907344341278076,0.3555929362773895,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.8688584566116333,0.5000197291374207,0.4769479930400848,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.851126492023468,0.4691895842552185,0.3308867216110229,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8252215385437012,0.4245983362197876,0.4060990214347839,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.657470703125,0.7221110463142395,0.2796132266521454,1.2797552347183228,286.6572265625,286.2148132324219,293.1300048828125,287.318603515625,293.12969970703125,297.1390380859375,286.656494140625,1.0,0.6609850525856018,1.0,0.6499999761581421,0.0,1.0,-3.4217586517333984,3.4217472076416016,1.1353927220625336e-05,2.643583536148072,0.7435869574546814,0.7435869574546814,0.0,217.3855438232422,223.0,22439.5859375,-0.0,3566.714111328125,1.0,283.1499938964844,285.9429626464844,290.3217163085937,291.8106689453125,293.1499938964844,293.1499938964844,283.1499938964844,17326.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110525965690613,1.0,0.0,0.0,1.922441482543945,1.922449350357056,2.466037187787151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.69677734375,0.0,252.9345550537109,1895.4371337890625,0.0,1699.0457763671875,0.4947918355464935,1.0,0.0,3.0,1.0,0.0
12322680,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573181152344,0.8039025664329529,0.3907344341278076,0.3555929362773895,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.8688584566116333,0.5000197291374207,0.4769479930400848,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.851126492023468,0.4691895842552185,0.3308867216110229,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8252215385437012,0.4245983362197876,0.4060990214347839,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.657470703125,0.7221110463142395,0.2796132266521454,1.2797552347183228,286.6572265625,286.2148132324219,293.1300048828125,287.318603515625,293.12969970703125,297.1390380859375,286.656494140625,1.0,0.6609850525856018,1.0,0.6499999761581421,0.0,1.0,-3.4217586517333984,3.4217472076416016,1.1353927220625336e-05,2.643583536148072,0.7435869574546814,0.7435869574546814,0.0,217.3855438232422,223.0,22439.5859375,-0.0,3566.714111328125,1.0,283.1499938964844,285.9429626464844,290.3217163085937,291.8106689453125,293.1499938964844,293.1499938964844,283.1499938964844,17326.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110525965690613,1.0,0.0,0.0,1.922441482543945,1.922449350357056,2.466037187787151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.69677734375,0.0,252.9345550537109,1895.4371337890625,0.0,1699.0457763671875,0.4947918355464935,1.0,0.0,3.0,1.0,0.0
12322740,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.8002800345420837,0.3898341059684753,0.3549147546291351,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.8653770685195923,0.4994985461235046,0.4765940904617309,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.8479175567626953,0.4688262045383453,0.3307335078716278,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377258300781,0.8222926259040833,0.4243936836719513,0.4060408174991607,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.7193763852119446,0.2792498171329498,1.2787498235702517,286.6376647949219,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368408203125,286.636962890625,1.0,0.6622283458709717,1.0,0.6499999761581421,0.0,1.0,-3.419053792953491,3.4190423488616943,1.1335848284943497e-05,2.6414427757263184,0.7495929598808289,0.7495929598808289,0.0,220.44908142089844,211.0,22558.8984375,-0.0,3578.12890625,1.0,283.1499938964844,285.91949462890625,290.3471069335937,291.84136962890625,293.1499938964844,293.1499938964844,283.1499938964844,17319.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112516760826111,1.0,0.0,0.0,1.9489940404891968,1.949002027511597,2.534629004458111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.21826171875,0.0,261.60601806640625,1895.4371337890625,0.0,1700.6556396484375,0.5004580020904541,1.0,0.0,3.0,1.0,0.0
12322800,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.8002800345420837,0.3898341059684753,0.3549147546291351,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.8653770685195923,0.4994985461235046,0.4765940904617309,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.8479175567626953,0.4688262045383453,0.3307335078716278,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377258300781,0.8222926259040833,0.4243936836719513,0.4060408174991607,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.7193763852119446,0.2792498171329498,1.2787498235702517,286.6376647949219,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368408203125,286.636962890625,1.0,0.6622283458709717,1.0,0.6499999761581421,0.0,1.0,-3.419053792953491,3.4190423488616943,1.1335848284943497e-05,2.6414427757263184,0.7495929598808289,0.7495929598808289,0.0,220.44908142089844,211.0,22558.8984375,-0.0,3578.12890625,1.0,283.1499938964844,285.91949462890625,290.3471069335937,291.84136962890625,293.1499938964844,293.1499938964844,283.1499938964844,17319.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112516760826111,1.0,0.0,0.0,1.9489940404891968,1.949002027511597,2.534629004458111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.21826171875,0.0,261.60601806640625,1895.4371337890625,0.0,1700.6556396484375,0.5004580020904541,1.0,0.0,3.0,1.0,0.0
12322860,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170959472656,0.8029704689979553,0.3889300227165222,0.3539745211601257,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61700439453125,0.8685895800590515,0.498954027891159,0.4759493470191955,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8510192036628723,0.4684473872184753,0.3303700983524322,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170654296875,0.8252666592597961,0.4241692125797272,0.4056946635246277,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6172790527344,0.7217905521392822,0.2788821458816528,1.276443600654602,286.61700439453125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13482666015625,286.6162109375,1.0,0.6592286825180054,1.0,0.6499999761581421,0.0,1.0,-3.413524627685547,3.413513422012329,1.129924385168124e-05,2.637182235717773,0.755646824836731,0.755646824836731,0.0,216.68194580078125,199.0,22665.35546875,-0.0,3542.9462890625,1.0,283.1499938964844,285.8951416015625,290.3796691894531,291.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,17313.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113918662071228,1.0,0.0,0.0,1.975698947906494,1.9757071733474727,2.604563462682563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.115234375,0.0,270.54815673828125,1895.4371337890625,0.0,1701.7890625,0.5061753392219543,1.0,0.0,3.0,1.0,0.0
12322920,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170959472656,0.8029704689979553,0.3889300227165222,0.3539745211601257,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61700439453125,0.8685895800590515,0.498954027891159,0.4759493470191955,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8510192036628723,0.4684473872184753,0.3303700983524322,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170654296875,0.8252666592597961,0.4241692125797272,0.4056946635246277,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6172790527344,0.7217905521392822,0.2788821458816528,1.276443600654602,286.61700439453125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13482666015625,286.6162109375,1.0,0.6592286825180054,1.0,0.6499999761581421,0.0,1.0,-3.413524627685547,3.413513422012329,1.129924385168124e-05,2.637182235717773,0.755646824836731,0.755646824836731,0.0,216.68194580078125,199.0,22665.35546875,-0.0,3542.9462890625,1.0,283.1499938964844,285.8951416015625,290.3796691894531,291.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,17313.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113918662071228,1.0,0.0,0.0,1.975698947906494,1.9757071733474727,2.604563462682563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.115234375,0.0,270.54815673828125,1895.4371337890625,0.0,1701.7890625,0.5061753392219543,1.0,0.0,3.0,1.0,0.0
12322980,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955810546875,0.8095805048942566,0.3880574405193329,0.3529122471809387,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954895019531,0.8761036992073059,0.4984126091003418,0.4751498103141784,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.8582040667533875,0.4680824875831604,0.3298997581005096,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955505371094,0.8319677710533142,0.4239536821842193,0.4051987528800964,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.7274033427238464,0.2785453498363495,1.2735185623168943,286.5954895019531,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1333923339844,286.5946655273437,1.0,0.65422523021698,1.0,0.6499999761581421,0.0,1.0,-3.4066061973571777,3.406594753265381,1.1253422599111218e-05,2.631812572479248,0.7617378234863281,0.7617378234863281,0.0,208.96795654296875,187.0,22763.466796875,-0.0,3481.63037109375,1.0,283.1499938964844,285.8701171875,290.4156494140625,291.92095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17309.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117786407470703,1.0,0.0,0.0,2.0024867057800293,2.002495050430298,2.6756706006381137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.447265625,0.0,279.74566650390625,1895.4371337890625,0.0,1704.9189453125,0.5119295716285706,1.0,0.0,3.0,1.0,0.0
12323040,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955810546875,0.8095805048942566,0.3880574405193329,0.3529122471809387,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954895019531,0.8761036992073059,0.4984126091003418,0.4751498103141784,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.8582040667533875,0.4680824875831604,0.3298997581005096,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955505371094,0.8319677710533142,0.4239536821842193,0.4051987528800964,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.7274033427238464,0.2785453498363495,1.2735185623168943,286.5954895019531,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1333923339844,286.5946655273437,1.0,0.65422523021698,1.0,0.6499999761581421,0.0,1.0,-3.4066061973571777,3.406594753265381,1.1253422599111218e-05,2.631812572479248,0.7617378234863281,0.7617378234863281,0.0,208.96795654296875,187.0,22763.466796875,-0.0,3481.63037109375,1.0,283.1499938964844,285.8701171875,290.4156494140625,291.92095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17309.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117786407470703,1.0,0.0,0.0,2.0024867057800293,2.002495050430298,2.6756706006381137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.447265625,0.0,279.74566650390625,1895.4371337890625,0.0,1704.9189453125,0.5119295716285706,1.0,0.0,3.0,1.0,0.0
12323100,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848083496094,0.81376713514328,0.3876321911811828,0.3523608446121216,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.584716796875,0.8810291290283203,0.49814373254776,0.4747195243835449,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.584716796875,0.8629257678985596,0.4679053723812103,0.3296446502208709,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58477783203125,0.836320698261261,0.4238499999046325,0.4049224257469177,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849914550781,0.7310415506362915,0.2783903479576111,1.2719626426696775,286.5846862792969,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1328430175781,286.5838928222656,1.0,0.6512647271156311,1.0,0.6499999761581421,0.0,1.0,-3.402915000915528,3.4029037952423096,1.1229018127778543e-05,2.628948926925659,0.7648001313209534,0.7648001313209534,0.0,204.27999877929688,187.0,22810.759765625,-0.0,3445.69091796875,1.0,283.1499938964844,285.8576354980469,290.4343566894531,291.9425048828125,293.1499938964844,293.1499938964844,283.1499938964844,17307.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120254635810852,1.0,0.0,0.0,2.015902519226074,2.0159108638763428,2.7116425371787045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.705078125,0.0,284.4374694824219,1895.4371337890625,0.0,1706.9173583984375,0.5148178339004517,1.0,0.0,3.0,1.0,0.0
12323160,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740661621094,0.8183754682540894,0.3872123956680298,0.3518027365207672,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5739440917969,0.8865867257118225,0.4978753328323364,0.4742772579193115,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.573974609375,0.8682745099067688,0.4677306711673736,0.3293820917606354,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740051269531,0.8412342667579651,0.4237481355667114,0.4046354293823242,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.57421875,0.7351359724998474,0.2782428860664367,1.2703815698623655,286.5739440917969,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1324157714844,286.5731506347656,1.0,0.6481195092201233,1.0,0.6499999761581421,0.0,1.0,-3.3991494178771973,3.3991382122039795,1.1204149814147968e-05,2.6260287761688232,0.7678735852241516,0.7678735852241516,0.0,199.26705932617188,175.0,22857.19140625,-0.0,3407.766845703125,1.0,283.1499938964844,285.8451538085937,290.453369140625,291.96435546875,293.1499938964844,293.1499938964844,283.1499938964844,17305.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122766375541687,1.0,0.0,0.0,2.0293259620666504,2.029334306716919,2.747875100794772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.00390625,0.0,289.1893310546875,1895.4371337890625,0.0,1708.952392578125,0.5177116990089417,1.0,0.0,3.0,1.0,0.0
12323220,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.8288569450378418,0.3863862454891205,0.3506748676300049,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.899490475654602,0.4973383247852325,0.4733671545982361,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.8807963728904724,0.4673863053321838,0.3288418352603912,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.552734375,0.8527618050575256,0.4235478937625885,0.4040394127368927,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5529479980469,0.7447203397750854,0.277968168258667,1.2671910524368286,286.5526733398437,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318359375,286.5518798828125,1.0,0.6414386034011841,1.0,0.6499999761581421,0.0,1.0,-3.3914945125579834,3.3914833068847656,1.1153697414556518e-05,2.6200973987579346,0.7740575671195984,0.7740575671195984,0.0,188.5770263671875,163.0,22947.984375,-0.0,3328.033447265625,1.0,283.1499938964844,285.8204650878906,290.4924621582031,292.0090026855469,293.1499938964844,293.1499938964844,283.1499938964844,17303.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127473950386047,1.0,0.0,0.0,2.056187629699707,2.0561962127685547,2.821102498273831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.78466796875,0.0,298.8717346191406,1895.4371337890625,0.0,1712.7685546875,0.5235143899917603,1.0,0.0,3.0,1.0,0.0
12323280,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.8288569450378418,0.3863862454891205,0.3506748676300049,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.899490475654602,0.4973383247852325,0.4733671545982361,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.8807963728904724,0.4673863053321838,0.3288418352603912,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.552734375,0.8527618050575256,0.4235478937625885,0.4040394127368927,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5529479980469,0.7447203397750854,0.277968168258667,1.2671910524368286,286.5526733398437,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318359375,286.5518798828125,1.0,0.6414386034011841,1.0,0.6499999761581421,0.0,1.0,-3.3914945125579834,3.3914833068847656,1.1153697414556518e-05,2.6200973987579346,0.7740575671195984,0.7740575671195984,0.0,188.5770263671875,163.0,22947.984375,-0.0,3328.033447265625,1.0,283.1499938964844,285.8204650878906,290.4924621582031,292.0090026855469,293.1499938964844,293.1499938964844,283.1499938964844,17303.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127473950386047,1.0,0.0,0.0,2.056187629699707,2.0561962127685547,2.821102498273831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.78466796875,0.0,298.8717346191406,1895.4371337890625,0.0,1712.7685546875,0.5235143899917603,1.0,0.0,3.0,1.0,0.0
12323340,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318298339844,0.8413202166557312,0.385574072599411,0.3495399355888366,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.9155279994010924,0.4967984557151794,0.4724333584308624,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.8957910537719727,0.4670454263687134,0.3282886743545532,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53179931640625,0.8667576909065247,0.4233492612838745,0.4034240245819092,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.7563874125480652,0.2777163386344909,1.2640057802200315,286.53173828125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1315002441406,286.53094482421875,1.0,0.6344101428985596,1.0,0.6499999761581421,0.0,1.0,-3.383769989013672,3.383759021759033,1.110292214434594e-05,2.6141197681427,0.7802963256835938,0.7802963256835938,0.0,177.33413696289062,151.0,23036.44921875,-0.0,3245.298583984375,1.0,283.1499938964844,285.7961120605469,290.5331420898437,292.0550842285156,293.1499938964844,293.1499938964844,283.1499938964844,17301.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131444811820984,1.0,0.0,0.0,2.083060503005981,2.083069324493408,2.895324087148765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.869140625,0.0,308.79132080078125,1895.4371337890625,0.0,1715.9908447265625,0.5293341279029846,1.0,0.0,3.0,1.0,0.0
12323400,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318298339844,0.8413202166557312,0.385574072599411,0.3495399355888366,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.9155279994010924,0.4967984557151794,0.4724333584308624,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.8957910537719727,0.4670454263687134,0.3282886743545532,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53179931640625,0.8667576909065247,0.4233492612838745,0.4034240245819092,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.7563874125480652,0.2777163386344909,1.2640057802200315,286.53173828125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1315002441406,286.53094482421875,1.0,0.6344101428985596,1.0,0.6499999761581421,0.0,1.0,-3.383769989013672,3.383759021759033,1.110292214434594e-05,2.6141197681427,0.7802963256835938,0.7802963256835938,0.0,177.33413696289062,151.0,23036.44921875,-0.0,3245.298583984375,1.0,283.1499938964844,285.7961120605469,290.5331420898437,292.0550842285156,293.1499938964844,293.1499938964844,283.1499938964844,17301.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131444811820984,1.0,0.0,0.0,2.083060503005981,2.083069324493408,2.895324087148765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.869140625,0.0,308.79132080078125,1895.4371337890625,0.0,1715.9908447265625,0.5293341279029846,1.0,0.0,3.0,1.0,0.0
12323460,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.8563589453697205,0.38477224111557,0.3484038412570953,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.9357649087905884,0.4962533712387085,0.4714834690093994,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.9140335321426392,0.4667052030563354,0.327727735042572,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5112609863281,0.8835769891738892,0.4231493175029754,0.4027963578701019,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5114440917969,0.7705348134040833,0.2774828374385834,1.2608518600463867,286.5111999511719,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1313781738281,286.5104064941406,1.0,0.6271687746047974,1.0,0.6499999761581421,0.0,1.0,-3.3760385513305664,3.3760273456573486,1.1052235095121432e-05,2.6081442832946777,0.7865955829620361,0.7865955829620361,0.0,165.7967987060547,139.0,23122.888671875,-0.0,3161.2197265625,1.0,283.1499938964844,285.77215576171875,290.575439453125,292.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17299.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134642601013184,1.0,0.0,0.0,2.1099348068237305,2.1099438667297363,2.970513151012711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.2861328125,0.0,318.9472045898437,1895.4371337890625,0.0,1718.5872802734375,0.5351680517196655,1.0,0.0,3.0,1.0,0.0
12323520,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.8563589453697205,0.38477224111557,0.3484038412570953,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.9357649087905884,0.4962533712387085,0.4714834690093994,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.9140335321426392,0.4667052030563354,0.327727735042572,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5112609863281,0.8835769891738892,0.4231493175029754,0.4027963578701019,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5114440917969,0.7705348134040833,0.2774828374385834,1.2608518600463867,286.5111999511719,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1313781738281,286.5104064941406,1.0,0.6271687746047974,1.0,0.6499999761581421,0.0,1.0,-3.3760385513305664,3.3760273456573486,1.1052235095121432e-05,2.6081442832946777,0.7865955829620361,0.7865955829620361,0.0,165.7967987060547,139.0,23122.888671875,-0.0,3161.2197265625,1.0,283.1499938964844,285.77215576171875,290.575439453125,292.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17299.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134642601013184,1.0,0.0,0.0,2.1099348068237305,2.1099438667297363,2.970513151012711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.2861328125,0.0,318.9472045898437,1895.4371337890625,0.0,1718.5872802734375,0.5351680517196655,1.0,0.0,3.0,1.0,0.0
12323580,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911499023437,0.8747652769088745,0.3839785754680633,0.3472694754600525,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910583496094,0.9586806893348694,0.4957018196582794,0.470521479845047,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9374727010726928,0.4663638472557068,0.3271616697311401,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.903685450553894,0.4229463934898376,0.4021599888801574,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.7876763939857483,0.2772643864154815,1.2577385902404783,286.4910583496094,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13140869140625,286.49029541015625,1.0,0.6197862029075623,1.0,0.6499999761581421,0.0,1.0,-3.3683269023895264,3.368315935134888,1.1001813618349844e-05,2.60219144821167,0.792960524559021,0.792960524559021,0.0,154.10281372070312,127.0,23207.455078125,-0.0,3076.661376953125,1.0,283.1499938964844,285.7485656738281,290.61932373046875,292.1517639160156,293.1499938964844,293.1499938964844,283.1499938964844,17298.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137200236320496,1.0,0.0,0.0,2.136801481246948,2.136810541152954,3.046644110327179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.02197265625,0.0,329.3388366699219,1895.4371337890625,0.0,1720.665283203125,0.5410135388374329,1.0,0.0,3.0,1.0,0.0
12323640,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911499023437,0.8747652769088745,0.3839785754680633,0.3472694754600525,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910583496094,0.9586806893348694,0.4957018196582794,0.470521479845047,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9374727010726928,0.4663638472557068,0.3271616697311401,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.903685450553894,0.4229463934898376,0.4021599888801574,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.7876763939857483,0.2772643864154815,1.2577385902404783,286.4910583496094,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13140869140625,286.49029541015625,1.0,0.6197862029075623,1.0,0.6499999761581421,0.0,1.0,-3.3683269023895264,3.368315935134888,1.1001813618349844e-05,2.60219144821167,0.792960524559021,0.792960524559021,0.0,154.10281372070312,127.0,23207.455078125,-0.0,3076.661376953125,1.0,283.1499938964844,285.7485656738281,290.61932373046875,292.1517639160156,293.1499938964844,293.1499938964844,283.1499938964844,17298.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137200236320496,1.0,0.0,0.0,2.136801481246948,2.136810541152954,3.046644110327179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.02197265625,0.0,329.3388366699219,1895.4371337890625,0.0,1720.665283203125,0.5410135388374329,1.0,0.0,3.0,1.0,0.0
12323700,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48126220703125,0.8855240345001221,0.383584588766098,0.346703439950943,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4811706542969,0.9705952405929564,0.495423287153244,0.4700363576412201,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4811706542969,0.9505375027656556,0.4661924540996551,0.3268770277500152,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812316894531,0.9159748554229736,0.4228434264659881,0.4018388986587524,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814147949219,0.7975594401359558,0.2771604359149933,1.2561990022659302,286.4811706542969,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1314697265625,286.4804077148437,1.0,0.6160531044006348,1.0,0.6499999761581421,0.0,1.0,-3.364483118057251,3.3644721508026123,1.097673248295905e-05,2.599226951599121,0.7961708903312683,0.7961708903312683,0.0,148.21746826171875,127.0,23249.1015625,-0.0,3034.33056640625,1.0,283.1499938964844,285.7369689941406,290.6418151855469,292.1768493652344,293.1499938964844,293.1499938964844,283.1499938964844,17297.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138307690620422,1.0,0.0,0.0,2.15023136138916,2.150240659713745,3.085061166530068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.01025390625,0.0,334.6234130859375,1895.4371337890625,0.0,1721.5654296875,0.5439403653144836,1.0,0.0,3.0,1.0,0.0
12323760,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.8974775075912476,0.3831922113895416,0.3461383581161499,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4713439941406,0.9824923276901244,0.4951428472995758,0.4695490002632141,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.964053511619568,0.4660203754901886,0.3265915811061859,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714050292969,0.9302595257759094,0.4227393567562103,0.4015162885189056,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716186523437,0.8083815574645996,0.2770594954490661,1.2546706199645996,286.4713439941406,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.13153076171875,286.4706115722656,1.0,0.6122978329658508,1.0,0.6499999761581421,0.0,1.0,-3.360647678375244,3.360636711120605,1.0951737749564929e-05,2.5962703227996826,0.7993995547294617,0.7993995547294617,0.0,142.31869506835938,130.0,23290.2734375,-0.0,2992.03662109375,1.0,283.1499938964844,285.7254333496094,290.6646423339844,292.2022399902344,293.1499938964844,293.1499938964844,283.1499938964844,17297.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713931143283844,1.0,0.0,0.0,2.163657188415528,2.1636664867401123,3.123707017493871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.05712890625,0.0,339.9671936035156,1895.4371337890625,0.0,1722.381591796875,0.5468693375587463,1.0,0.0,3.0,1.0,0.0
12323820,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.9088425636291504,0.3823938965797424,0.3452447652816772,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.9925081133842468,0.4945685863494873,0.4688199162483215,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.9758250713348388,0.4656628966331482,0.3262030184268951,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.9437989592552184,0.4225188791751861,0.4011181592941284,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.8181164860725403,0.2768534719944,1.2528278827667236,286.45330810546875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1316223144531,286.4526672363281,1.0,0.609064519405365,1.0,0.6499999761581421,0.0,1.0,-3.355529308319092,3.355518341064453,1.0918341104115823e-05,2.592292547225952,0.8059288263320923,0.8059288263320923,0.0,137.0809326171875,133.0,23382.76171875,-0.0,2950.83544921875,1.0,283.1499938964844,285.7037048339844,290.7112121582031,292.2542419433594,293.1499938964844,293.1499938964844,283.1499938964844,17295.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141156196594238,1.0,0.0,0.0,2.190497398376465,2.190506935119629,3.2016870932238817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.8115234375,0.0,350.8320007324219,1895.4371337890625,0.0,1723.8817138671875,0.5527334809303284,1.0,0.0,3.0,1.0,0.0
12323880,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.9088425636291504,0.3823938965797424,0.3452447652816772,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.9925081133842468,0.4945685863494873,0.4688199162483215,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.9758250713348388,0.4656628966331482,0.3262030184268951,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.9437989592552184,0.4225188791751861,0.4011181592941284,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.8181164860725403,0.2768534719944,1.2528278827667236,286.45330810546875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1316223144531,286.4526672363281,1.0,0.609064519405365,1.0,0.6499999761581421,0.0,1.0,-3.355529308319092,3.355518341064453,1.0918341104115823e-05,2.592292547225952,0.8059288263320923,0.8059288263320923,0.0,137.0809326171875,133.0,23382.76171875,-0.0,2950.83544921875,1.0,283.1499938964844,285.7037048339844,290.7112121582031,292.2542419433594,293.1499938964844,293.1499938964844,283.1499938964844,17295.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141156196594238,1.0,0.0,0.0,2.190497398376465,2.190506935119629,3.2016870932238817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.8115234375,0.0,350.8320007324219,1895.4371337890625,0.0,1723.8817138671875,0.5527334809303284,1.0,0.0,3.0,1.0,0.0
12323940,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.9113208651542664,0.3815497457981109,0.3444576263427734,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.9946184754371644,0.4939515888690948,0.4682054817676544,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.9784289002418518,0.4652619063854217,0.3258987367153168,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.9469751715660096,0.4222557842731476,0.4008352160453796,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.8203423619270325,0.2766132950782776,1.2515757083892822,286.4366455078125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1313781738281,286.43603515625,1.0,0.6078764796257019,1.0,0.6499999761581421,0.0,1.0,-3.351630926132202,3.3516199588775635,1.0893050784943624e-05,2.589305639266968,0.8125803470611572,0.8125803470611572,0.0,135.71461486816406,136.0,23480.263671875,-0.0,2934.541748046875,1.0,283.1499938964844,285.68316650390625,290.75933837890625,292.3083190917969,293.1499938964844,293.1499938964844,283.1499938964844,17293.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143867015838623,1.0,0.0,0.0,2.217381477355957,2.217391014099121,3.280757994161832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.3037109375,0.0,361.9563598632813,1895.4371337890625,0.0,1726.0869140625,0.5586169362068176,1.0,0.0,3.0,1.0,0.0
12324000,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.9113208651542664,0.3815497457981109,0.3444576263427734,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.9946184754371644,0.4939515888690948,0.4682054817676544,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.9784289002418518,0.4652619063854217,0.3258987367153168,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.9469751715660096,0.4222557842731476,0.4008352160453796,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.8203423619270325,0.2766132950782776,1.2515757083892822,286.4366455078125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1313781738281,286.43603515625,1.0,0.6078764796257019,1.0,0.6499999761581421,0.0,1.0,-3.351630926132202,3.3516199588775635,1.0893050784943624e-05,2.589305639266968,0.8125803470611572,0.8125803470611572,0.0,135.71461486816406,136.0,23480.263671875,-0.0,2934.541748046875,1.0,283.1499938964844,285.68316650390625,290.75933837890625,292.3083190917969,293.1499938964844,293.1499938964844,283.1499938964844,17293.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143867015838623,1.0,0.0,0.0,2.217381477355957,2.217391014099121,3.280757994161832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.3037109375,0.0,361.9563598632813,1895.4371337890625,0.0,1726.0869140625,0.5586169362068176,1.0,0.0,3.0,1.0,0.0
