time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324060,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.9084522724151612,0.3806648850440979,0.3437063097953796,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42059326171875,0.9926995635032654,0.4932921230792999,0.4676284492015838,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9762803316116332,0.4648191034793854,0.3256222307682037,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.420654296875,0.944502294063568,0.4219501316547394,0.4005894958972931,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208068847656,0.8184914588928223,0.2763364613056183,1.2505275011062622,286.42059326171875,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307678222656,286.4200134277344,1.0,0.6078018546104431,1.0,0.6499999761581421,0.0,1.0,-3.348144769668579,3.3481338024139404,1.0870498044823762e-05,2.586649179458618,0.8193556070327759,0.8193556070327759,0.0,136.3459930419922,139.0,23578.587890625,-0.0,2930.5927734375,1.0,283.1499938964844,285.6632080078125,290.8083801269531,292.3636169433594,293.1499938964844,293.1499938964844,283.1499938964844,17291.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147634625434875,1.0,0.0,0.0,2.2443161010742188,2.244325876235962,3.360945584063302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.10107421875,0.0,373.3510437011719,1895.4371337890625,0.0,1729.1544189453125,0.5645222067832947,1.0,0.0,3.0,1.0,0.0
12324120,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.9084522724151612,0.3806648850440979,0.3437063097953796,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42059326171875,0.9926995635032654,0.4932921230792999,0.4676284492015838,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9762803316116332,0.4648191034793854,0.3256222307682037,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.420654296875,0.944502294063568,0.4219501316547394,0.4005894958972931,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208068847656,0.8184914588928223,0.2763364613056183,1.2505275011062622,286.42059326171875,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307678222656,286.4200134277344,1.0,0.6078018546104431,1.0,0.6499999761581421,0.0,1.0,-3.348144769668579,3.3481338024139404,1.0870498044823762e-05,2.586649179458618,0.8193556070327759,0.8193556070327759,0.0,136.3459930419922,139.0,23578.587890625,-0.0,2930.5927734375,1.0,283.1499938964844,285.6632080078125,290.8083801269531,292.3636169433594,293.1499938964844,293.1499938964844,283.1499938964844,17291.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147634625434875,1.0,0.0,0.0,2.2443161010742188,2.244325876235962,3.360945584063302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.10107421875,0.0,373.3510437011719,1895.4371337890625,0.0,1729.1544189453125,0.5645222067832947,1.0,0.0,3.0,1.0,0.0
12324180,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.9029831290245056,0.3797480165958404,0.3429651856422424,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9884934425354004,0.4925951361656189,0.4670577943325043,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9714794754981996,0.464340329170227,0.325351357460022,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9389755129814148,0.4216072261333465,0.4003502428531647,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051513671875,0.8144440650939941,0.2760285139083862,1.2495362758636477,286.4049377441406,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1299133300781,286.40435791015625,1.0,0.6083196401596069,1.0,0.6499999761581421,0.0,1.0,-3.344761371612549,3.34475040435791,1.084865380107658e-05,2.5840792655944824,0.8262587189674377,0.8262587189674377,0.0,138.06716918945312,142.0,23676.220703125,-0.0,2933.095458984375,1.0,283.1499938964844,285.6435852050781,290.8579406738281,292.4195251464844,293.1499938964844,293.1499938964844,283.1499938964844,17288.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152028679847717,1.0,0.0,0.0,2.271293878555298,2.271303653717041,3.442231104600069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.00634765625,0.0,385.0184326171875,1895.4371337890625,0.0,1732.7344970703125,0.5704488754272461,1.0,0.0,3.0,1.0,0.0
12324240,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.9029831290245056,0.3797480165958404,0.3429651856422424,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9884934425354004,0.4925951361656189,0.4670577943325043,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9714794754981996,0.464340329170227,0.325351357460022,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9389755129814148,0.4216072261333465,0.4003502428531647,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051513671875,0.8144440650939941,0.2760285139083862,1.2495362758636477,286.4049377441406,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1299133300781,286.40435791015625,1.0,0.6083196401596069,1.0,0.6499999761581421,0.0,1.0,-3.344761371612549,3.34475040435791,1.084865380107658e-05,2.5840792655944824,0.8262587189674377,0.8262587189674377,0.0,138.06716918945312,142.0,23676.220703125,-0.0,2933.095458984375,1.0,283.1499938964844,285.6435852050781,290.8579406738281,292.4195251464844,293.1499938964844,293.1499938964844,283.1499938964844,17288.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152028679847717,1.0,0.0,0.0,2.271293878555298,2.271303653717041,3.442231104600069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.00634765625,0.0,385.0184326171875,1895.4371337890625,0.0,1732.7344970703125,0.5704488754272461,1.0,0.0,3.0,1.0,0.0
12324300,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.8997960090637207,0.3792794942855835,0.3425944745540619,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.985819697380066,0.4922336041927337,0.4667697548866272,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.9684415459632874,0.4640886485576629,0.3252144157886505,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.9355412125587464,0.421422928571701,0.4002280533313751,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974609375,0.8119255304336548,0.2758645117282867,1.2490404844284058,286.3972473144531,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1294250488281,286.39666748046875,1.0,0.6087124347686768,1.0,0.6499999761581421,0.0,1.0,-3.3430614471435547,3.343050718307495,1.0837690751941407e-05,2.582789421081543,0.8297619819641113,0.8297619819641113,0.0,139.18190002441406,142.0,23724.578125,-0.0,2935.7763671875,1.0,283.1499938964844,285.6338806152344,290.8828430175781,292.4476318359375,293.1499938964844,293.1499938964844,283.1499938964844,17287.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154324054718018,1.0,0.0,0.0,2.284796476364136,2.284806489944458,3.483280295313307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.9736328125,0.0,390.95458984375,1895.4371337890625,0.0,1734.6058349609375,0.5734202265739441,1.0,0.0,3.0,1.0,0.0
12324360,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896789550781,0.8964346647262573,0.3788056671619415,0.3422226309776306,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895874023437,0.982900083065033,0.4918647110462188,0.4664786458015442,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896179199219,0.9651448130607604,0.4638300836086273,0.3250755667686462,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896484375,0.9318779706954956,0.4212315082550049,0.4001030027866363,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898010253906,0.8092131018638611,0.2756954133510589,1.2485393285751345,286.3895874023437,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1289367675781,286.3890075683594,1.0,0.6091564297676086,1.0,0.6499999761581421,0.0,1.0,-3.341344118118286,3.3413331508636475,1.082662129192613e-05,2.581486940383911,0.8332971334457397,0.8332971334457397,0.0,140.39730834960938,145.0,23772.486328125,-0.0,2938.99072265625,1.0,283.1499938964844,285.624267578125,290.9078369140625,292.4757385253906,293.1499938964844,293.1499938964844,283.1499938964844,17286.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715661346912384,1.0,0.0,0.0,2.298303842544556,2.298313856124878,3.524587270931079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.9326171875,0.0,396.958740234375,1895.4371337890625,0.0,1736.473388671875,0.5763956904411316,1.0,0.0,3.0,1.0,0.0
12324420,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.8894859552383423,0.3778454661369324,0.3414742946624756,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3744812011719,0.9765455722808838,0.4911082088947296,0.4658859968185425,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9580516815185548,0.4632954597473144,0.3247909843921661,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3745422363281,0.92424076795578,0.420830637216568,0.3998430073261261,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.8034030795097351,0.275345116853714,1.24751615524292,286.3744812011719,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1278686523437,286.3739318847656,1.0,0.6101397275924683,1.0,0.6499999761581421,0.0,1.0,-3.337846279144287,3.3378353118896484,1.080409492715262e-05,2.578834056854248,0.8404589891433716,0.8404589891433716,0.0,143.02284240722656,148.0,23867.03515625,-0.0,2946.380859375,1.0,283.1499938964844,285.6051940917969,290.9579162597656,292.5320739746094,293.1499938964844,293.1499938964844,283.1499938964844,17284.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161071300506592,1.0,0.0,0.0,2.325303077697754,2.325313329696656,3.607883911627141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.8232421875,0.0,409.159912109375,1895.4371337890625,0.0,1740.111572265625,0.5823537111282349,1.0,0.0,3.0,1.0,0.0
12324480,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.8894859552383423,0.3778454661369324,0.3414742946624756,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3744812011719,0.9765455722808838,0.4911082088947296,0.4658859968185425,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9580516815185548,0.4632954597473144,0.3247909843921661,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3745422363281,0.92424076795578,0.420830637216568,0.3998430073261261,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.8034030795097351,0.275345116853714,1.24751615524292,286.3744812011719,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1278686523437,286.3739318847656,1.0,0.6101397275924683,1.0,0.6499999761581421,0.0,1.0,-3.337846279144287,3.3378353118896484,1.080409492715262e-05,2.578834056854248,0.8404589891433716,0.8404589891433716,0.0,143.02284240722656,148.0,23867.03515625,-0.0,2946.380859375,1.0,283.1499938964844,285.6051940917969,290.9579162597656,292.5320739746094,293.1499938964844,293.1499938964844,283.1499938964844,17284.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161071300506592,1.0,0.0,0.0,2.325303077697754,2.325313329696656,3.607883911627141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.8232421875,0.0,409.159912109375,1895.4371337890625,0.0,1740.111572265625,0.5823537111282349,1.0,0.0,3.0,1.0,0.0
12324540,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.8824380040168762,0.3768682777881622,0.3407174348831177,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3596496582031,0.9696539640426636,0.4903244376182556,0.4652749598026275,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9504948854446412,0.4627352356910705,0.3244940042495727,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.9165078997612,0.4204037189483642,0.399565726518631,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35986328125,0.7973977327346802,0.2749794423580169,1.246456265449524,286.3596496582031,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12677001953125,286.3591003417969,1.0,0.6112104654312134,1.0,0.6499999761581421,0.0,1.0,-3.3342361450195312,3.334225416183472,1.0780868251458742e-05,2.5760955810546875,0.8477678894996643,0.8477678894996643,0.0,145.84063720703125,151.0,23959.7421875,-0.0,2954.6044921875,1.0,283.1499938964844,285.58642578125,291.0081481933594,292.5885009765625,293.1499938964844,293.1499938964844,283.1499938964844,17283.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165331840515137,1.0,0.0,0.0,2.352286100387573,2.3522965908050537,3.692101984142937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.66943359375,0.0,421.6189880371094,1895.4371337890625,0.0,1743.592041015625,0.5883203148841858,1.0,0.0,3.0,1.0,0.0
12324600,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.8824380040168762,0.3768682777881622,0.3407174348831177,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3596496582031,0.9696539640426636,0.4903244376182556,0.4652749598026275,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9504948854446412,0.4627352356910705,0.3244940042495727,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.9165078997612,0.4204037189483642,0.399565726518631,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35986328125,0.7973977327346802,0.2749794423580169,1.246456265449524,286.3596496582031,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12677001953125,286.3591003417969,1.0,0.6112104654312134,1.0,0.6499999761581421,0.0,1.0,-3.3342361450195312,3.334225416183472,1.0780868251458742e-05,2.5760955810546875,0.8477678894996643,0.8477678894996643,0.0,145.84063720703125,151.0,23959.7421875,-0.0,2954.6044921875,1.0,283.1499938964844,285.58642578125,291.0081481933594,292.5885009765625,293.1499938964844,293.1499938964844,283.1499938964844,17283.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165331840515137,1.0,0.0,0.0,2.352286100387573,2.3522965908050537,3.692101984142937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.66943359375,0.0,421.6189880371094,1895.4371337890625,0.0,1743.592041015625,0.5883203148841858,1.0,0.0,3.0,1.0,0.0
12324660,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8755420446395874,0.3758777379989624,0.3399518430233001,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450622558594,0.9624741077423096,0.4895175099372864,0.4646456241607666,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9427846074104308,0.4621528387069702,0.3241843283176422,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.9091089367866516,0.4199549555778503,0.3992713093757629,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7914767861366272,0.2746028006076813,1.245362401008606,286.3450622558594,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12567138671875,286.3445129394531,1.0,0.6123161315917969,1.0,0.6499999761581421,0.0,1.0,-3.330516815185547,3.330506086349488,1.0756960364233237e-05,2.573272228240967,0.8552160263061523,0.8552160263061523,0.0,148.7509307861328,154.0,24050.515625,-0.0,2963.09765625,1.0,283.1499938964844,285.56793212890625,291.05841064453125,292.64483642578125,293.1499938964844,293.1499938964844,283.1499938964844,17283.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169398069381714,1.0,0.0,0.0,2.3792150020599365,2.379225730895996,3.777120127779199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.41845703125,0.0,434.3237915039063,1895.4371337890625,0.0,1746.9169921875,0.5942872166633606,1.0,0.0,3.0,1.0,0.0
12324720,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.8755420446395874,0.3758777379989624,0.3399518430233001,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450622558594,0.9624741077423096,0.4895175099372864,0.4646456241607666,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9427846074104308,0.4621528387069702,0.3241843283176422,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.9091089367866516,0.4199549555778503,0.3992713093757629,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7914767861366272,0.2746028006076813,1.245362401008606,286.3450622558594,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12567138671875,286.3445129394531,1.0,0.6123161315917969,1.0,0.6499999761581421,0.0,1.0,-3.330516815185547,3.330506086349488,1.0756960364233237e-05,2.573272228240967,0.8552160263061523,0.8552160263061523,0.0,148.7509307861328,154.0,24050.515625,-0.0,2963.09765625,1.0,283.1499938964844,285.56793212890625,291.05841064453125,292.64483642578125,293.1499938964844,293.1499938964844,283.1499938964844,17283.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169398069381714,1.0,0.0,0.0,2.3792150020599365,2.379225730895996,3.777120127779199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.41845703125,0.0,434.3237915039063,1895.4371337890625,0.0,1746.9169921875,0.5942872166633606,1.0,0.0,3.0,1.0,0.0
12324780,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.8688950538635254,0.374878853559494,0.33917897939682,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319702148437,0.955146312713623,0.4886921346187591,0.4639993906021118,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319702148437,0.9351006150245668,0.4615527689456939,0.3238626420497894,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9023104906082152,0.4194886982440948,0.3989610075950622,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.7857310175895691,0.2742191851139068,1.2442412376403809,286.3319702148437,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246337890625,286.33160400390625,1.0,0.6134363412857056,1.0,0.6499999761581421,0.0,1.0,-3.3267018795013428,3.326691150665283,1.0732457667472772e-05,2.57037353515625,0.862824559211731,0.862824559211731,0.0,151.7114715576172,157.0,24146.990234375,-0.0,2971.647216796875,1.0,283.1499938964844,285.5501708984375,291.1086120605469,292.701171875,293.1499938964844,293.1499938964844,283.1499938964844,17284.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173393964767456,1.0,0.0,0.0,2.4060754776000977,2.406086206436157,3.86288576237348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.26708984375,0.0,447.2678833007813,1895.4371337890625,0.0,1750.186279296875,0.6002494692802429,1.0,0.0,3.0,1.0,0.0
12324840,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.8688950538635254,0.374878853559494,0.33917897939682,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319702148437,0.955146312713623,0.4886921346187591,0.4639993906021118,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319702148437,0.9351006150245668,0.4615527689456939,0.3238626420497894,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9023104906082152,0.4194886982440948,0.3989610075950622,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.7857310175895691,0.2742191851139068,1.2442412376403809,286.3319702148437,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246337890625,286.33160400390625,1.0,0.6134363412857056,1.0,0.6499999761581421,0.0,1.0,-3.3267018795013428,3.326691150665283,1.0732457667472772e-05,2.57037353515625,0.862824559211731,0.862824559211731,0.0,151.7114715576172,157.0,24146.990234375,-0.0,2971.647216796875,1.0,283.1499938964844,285.5501708984375,291.1086120605469,292.701171875,293.1499938964844,293.1499938964844,283.1499938964844,17284.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173393964767456,1.0,0.0,0.0,2.4060754776000977,2.406086206436157,3.86288576237348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.26708984375,0.0,447.2678833007813,1895.4371337890625,0.0,1750.186279296875,0.6002494692802429,1.0,0.0,3.0,1.0,0.0
12324900,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.8657214641571045,0.3744022846221924,0.3388022482395172,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.9515083432197572,0.488296240568161,0.4636818170547485,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.9313631057739258,0.4612714648246765,0.323706716299057,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.899148166179657,0.4192697703838348,0.3988102376461029,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.7829750180244446,0.274039477109909,1.2437039613723757,286.3326110839844,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1242980957031,286.3326721191406,1.0,0.6140034198760986,1.0,0.6499999761581421,0.0,1.0,-3.324851751327514,3.324841022491455,1.072057602868881e-05,2.56896448135376,0.8668119311332703,0.8668119311332703,0.0,153.18878173828125,157.0,24231.283203125,-0.0,2976.021728515625,1.0,283.1499938964844,285.5442199707031,291.134033203125,292.73052978515625,293.1499938964844,293.1499938964844,283.1499938964844,17281.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176034450531006,1.0,0.0,0.0,2.4195656776428223,2.419576406478882,3.90632351354725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.7392578125,0.0,453.8558044433594,1895.4371337890625,0.0,1752.348388671875,0.6032450795173645,1.0,0.0,3.0,1.0,0.0
12324960,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.862689197063446,0.3739507496356964,0.33844655752182,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.9479487538337708,0.4879212379455566,0.4633819460868835,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.9277616143226624,0.4610125124454498,0.3235650658607483,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8961097598075867,0.4190691709518432,0.3986747562885284,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.7803351283073425,0.2738755643367767,1.2432270050048828,286.3337097167969,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1241149902344,286.33380126953125,1.0,0.6145832538604736,1.0,0.6499999761581421,0.0,1.0,-3.3231563568115234,3.323145627975464,1.07096948340768e-05,2.567673683166504,0.8709012866020203,0.8709012866020203,0.0,154.65025329589844,160.0,24313.353515625,-0.0,2980.636474609375,1.0,283.1499938964844,285.53887939453125,291.1599426269531,292.7611389160156,293.1499938964844,293.1499938964844,283.1499938964844,17277.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180134057998657,1.0,0.0,0.0,2.4331562519073486,2.433167219161988,3.9503299831267213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.69482421875,0.0,460.5543518066406,1895.4371337890625,0.0,1755.7073974609375,0.6062626838684082,1.0,0.0,3.0,1.0,0.0
12325020,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8569495677947998,0.3730871975421905,0.3377769887447357,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.941004514694214,0.4872050881385803,0.4628191888332367,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.9209010004997252,0.4605289101600647,0.3233101665973663,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.890316903591156,0.4186984002590179,0.3984365463256836,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33599853515625,0.7753264307975769,0.2735787630081177,1.2424205541610718,286.3360290527344,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12408447265625,286.33612060546875,1.0,0.6157787442207336,1.0,0.6499999761581421,0.0,1.0,-3.320111036300659,3.3201003074646,1.0690177077776752e-05,2.5653600692749023,0.87933349609375,0.87933349609375,0.0,157.5543212890625,163.0,24479.109375,-0.0,2990.493408203125,1.0,283.1499938964844,285.52838134765625,291.2118835449219,292.82342529296875,293.1499938964844,293.1499938964844,283.1499938964844,17268.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192158102989197,1.0,0.0,0.0,2.4605424404144287,2.4605534076690674,4.039755197027262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.76123046875,0.0,474.2643432617188,1895.4371337890625,0.0,1765.5740966796875,0.6123499870300293,1.0,0.0,3.0,1.0,0.0
12325080,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8569495677947998,0.3730871975421905,0.3377769887447357,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.941004514694214,0.4872050881385803,0.4628191888332367,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.9209010004997252,0.4605289101600647,0.3233101665973663,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.890316903591156,0.4186984002590179,0.3984365463256836,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33599853515625,0.7753264307975769,0.2735787630081177,1.2424205541610718,286.3360290527344,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12408447265625,286.33612060546875,1.0,0.6157787442207336,1.0,0.6499999761581421,0.0,1.0,-3.320111036300659,3.3201003074646,1.0690177077776752e-05,2.5653600692749023,0.87933349609375,0.87933349609375,0.0,157.5543212890625,163.0,24479.109375,-0.0,2990.493408203125,1.0,283.1499938964844,285.52838134765625,291.2118835449219,292.82342529296875,293.1499938964844,293.1499938964844,283.1499938964844,17268.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192158102989197,1.0,0.0,0.0,2.4605424404144287,2.4605534076690674,4.039755197027262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.76123046875,0.0,474.2643432617188,1895.4371337890625,0.0,1765.5740966796875,0.6123499870300293,1.0,0.0,3.0,1.0,0.0
12325140,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8515360355377197,0.3722550570964813,0.3371424078941345,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.934238851070404,0.4865134954452514,0.4622862339019775,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.9144450426101683,0.4600675106048584,0.3230763077735901,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8848060965538025,0.4183501005172729,0.3982253968715668,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382568359375,0.7705952525138855,0.2733127772808075,1.241770625114441,286.3382873535156,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12432861328125,286.33837890625,1.0,0.6170202493667603,1.0,0.6499999761581421,0.0,1.0,-3.317389965057373,3.317379236221313,1.0672765711206011e-05,2.563297986984253,0.8881421089172363,0.8881421089172363,0.0,160.46511840820312,166.0,24646.1875,-0.0,3001.072998046875,1.0,283.1499938964844,285.5179748535156,291.2626342773437,292.8851013183594,293.1499938964844,293.1499938964844,283.1499938964844,17259.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208088040351868,1.0,0.0,0.0,2.488226413726806,2.4882378578186035,4.1311710674563074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.6103515625,0.0,488.4153442382813,1895.4371337890625,0.0,1778.68115234375,0.6185138821601868,1.0,0.0,3.0,1.0,0.0
12325200,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8515360355377197,0.3722550570964813,0.3371424078941345,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.934238851070404,0.4865134954452514,0.4622862339019775,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.9144450426101683,0.4600675106048584,0.3230763077735901,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8848060965538025,0.4183501005172729,0.3982253968715668,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382568359375,0.7705952525138855,0.2733127772808075,1.241770625114441,286.3382873535156,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12432861328125,286.33837890625,1.0,0.6170202493667603,1.0,0.6499999761581421,0.0,1.0,-3.317389965057373,3.317379236221313,1.0672765711206011e-05,2.563297986984253,0.8881421089172363,0.8881421089172363,0.0,160.46511840820312,166.0,24646.1875,-0.0,3001.072998046875,1.0,283.1499938964844,285.5179748535156,291.2626342773437,292.8851013183594,293.1499938964844,293.1499938964844,283.1499938964844,17259.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208088040351868,1.0,0.0,0.0,2.488226413726806,2.4882378578186035,4.1311710674563074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.6103515625,0.0,488.4153442382813,1895.4371337890625,0.0,1778.68115234375,0.6185138821601868,1.0,0.0,3.0,1.0,0.0
12325260,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8463743329048157,0.3714353144168854,0.33652263879776,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.9276435971260072,0.4858286380767822,0.4617633819580078,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.9084001183509828,0.4596093893051147,0.3228476941585541,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8795154690742493,0.418008029460907,0.3980236351490021,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.7660826444625854,0.2730641067028045,1.241212010383606,286.34039306640625,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12469482421875,286.3404541015625,1.0,0.6182931065559387,1.0,0.6499999761581421,0.0,1.0,-3.314826488494873,3.314815759658813,1.0656377526174763e-05,2.561355829238892,0.8972973227500916,0.8972973227500916,0.0,163.39707946777344,169.0,24813.275390625,-0.0,3012.09619140625,1.0,283.1499938964844,285.5075988769531,291.3117370605469,292.9452209472656,293.1499938964844,293.1499938964844,283.1499938964844,17252.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225807905197144,1.0,0.0,0.0,2.516118049621582,2.516129493713379,4.224306167088798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.0634765625,0.0,502.9818420410156,1895.4371337890625,0.0,1793.3074951171875,0.6247358918190002,1.0,0.0,3.0,1.0,0.0
12325320,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8463743329048157,0.3714353144168854,0.33652263879776,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.9276435971260072,0.4858286380767822,0.4617633819580078,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.9084001183509828,0.4596093893051147,0.3228476941585541,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8795154690742493,0.418008029460907,0.3980236351490021,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.7660826444625854,0.2730641067028045,1.241212010383606,286.34039306640625,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12469482421875,286.3404541015625,1.0,0.6182931065559387,1.0,0.6499999761581421,0.0,1.0,-3.314826488494873,3.314815759658813,1.0656377526174763e-05,2.561355829238892,0.8972973227500916,0.8972973227500916,0.0,163.39707946777344,169.0,24813.275390625,-0.0,3012.09619140625,1.0,283.1499938964844,285.5075988769531,291.3117370605469,292.9452209472656,293.1499938964844,293.1499938964844,283.1499938964844,17252.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225807905197144,1.0,0.0,0.0,2.516118049621582,2.516129493713379,4.224306167088798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.0634765625,0.0,502.9818420410156,1895.4371337890625,0.0,1793.3074951171875,0.6247358918190002,1.0,0.0,3.0,1.0,0.0
12325380,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8414290547370911,0.3706204295158386,0.3359095454216003,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9212567210197448,0.4851419329643249,0.4612413942813873,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9028237462043762,0.4591450989246368,0.3226167559623718,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8744218945503235,0.4176640808582306,0.397822618484497,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422241210937,0.7617653012275696,0.2728270292282104,1.240716576576233,286.3422546386719,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1251525878906,286.3423156738281,1.0,0.6195886135101318,1.0,0.6499999761581421,0.0,1.0,-3.3123459815979004,3.31233549118042,1.0640526852512266e-05,2.559474468231201,0.906838834285736,0.906838834285736,0.0,166.35275268554688,172.0,24979.587890625,-0.0,3023.416015625,1.0,283.1499938964844,285.4972229003906,291.35919189453125,293.0035705566406,293.1499938964844,293.1499938964844,283.1499938964844,17247.396484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244017720222473,1.0,0.0,0.0,2.5441818237304688,2.5441935062408447,4.319064146329765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.07275390625,0.0,517.953369140625,1895.4371337890625,0.0,1808.38916015625,0.6340077519416809,1.0,0.0,3.0,1.0,0.0
12325440,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8414290547370911,0.3706204295158386,0.3359095454216003,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9212567210197448,0.4851419329643249,0.4612413942813873,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9028237462043762,0.4591450989246368,0.3226167559623718,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8744218945503235,0.4176640808582306,0.397822618484497,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422241210937,0.7617653012275696,0.2728270292282104,1.240716576576233,286.3422546386719,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1251525878906,286.3423156738281,1.0,0.6195886135101318,1.0,0.6499999761581421,0.0,1.0,-3.3123459815979004,3.31233549118042,1.0640526852512266e-05,2.559474468231201,0.906838834285736,0.906838834285736,0.0,166.35275268554688,172.0,24979.587890625,-0.0,3023.416015625,1.0,283.1499938964844,285.4972229003906,291.35919189453125,293.0035705566406,293.1499938964844,293.1499938964844,283.1499938964844,17247.396484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244017720222473,1.0,0.0,0.0,2.5441818237304688,2.5441935062408447,4.319064146329765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.07275390625,0.0,517.953369140625,1895.4371337890625,0.0,1808.38916015625,0.6340077519416809,1.0,0.0,3.0,1.0,0.0
12325500,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333435058594,0.8390123844146729,0.3701880872249603,0.3355965614318847,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9181387424468994,0.4847748577594757,0.4609729051589966,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9001680612564087,0.4588858187198639,0.3224943876266479,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.8719289898872375,0.4174712300300598,0.3977155089378357,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334045410156,0.7596601247787476,0.2726974785327911,1.2404632568359375,286.3332824707031,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.125244140625,286.3328552246094,1.0,0.6202378273010254,1.0,0.6499999761581421,0.0,1.0,-3.3110666275024414,3.311055898666382,1.0632360499585047e-05,2.5585062503814697,0.9115485548973083,0.9115485548973083,0.0,167.8450469970703,172.0,25122.1015625,-0.0,3029.065185546875,1.0,283.1499938964844,285.479248046875,291.38397216796875,293.0366516113281,293.1499938964844,293.1499938964844,283.1499938964844,17548.75390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255308628082275,1.0,0.0,0.0,2.5801713466644287,2.580183267593384,4.442121337433491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.8515625,0.0,539.2412109375,1895.4371337890625,0.0,1817.7662353515625,0.6399705410003662,1.0,0.0,3.0,1.0,0.0
12325560,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.8365676403045654,0.3697277903556824,0.3352546989917755,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.9150073528289796,0.4843795299530029,0.4606754183769226,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.8974694609642029,0.4585954248905182,0.322348028421402,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.8694080114364624,0.4172529578208923,0.3975828886032104,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.7575355172157288,0.2725516855716705,1.2401386499404907,286.3280944824219,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1251525878906,286.3277282714844,1.0,0.6208758354187012,1.0,0.6499999761581421,0.0,1.0,-3.309572219848633,3.3095617294311523,1.062281535268994e-05,2.557370662689209,0.9163472652435304,0.9163472652435304,0.0,169.3705291748047,175.0,25227.138671875,-0.0,3034.4287109375,1.0,283.1499938964844,285.4667663574219,291.4080505371094,293.06768798828125,293.1499938964844,293.1499938964844,283.1499938964844,17692.474609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267885804176331,1.0,0.0,0.0,2.6044952869415283,2.6045074462890625,4.52627091362956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.408203125,0.0,553.6287231445312,1895.4371337890625,0.0,1828.2335205078125,0.6485942006111145,1.0,0.0,3.0,1.0,0.0
12325620,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30548095703125,0.8316697478294373,0.3687188029289245,0.3345039188861847,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3053894042969,0.9088582396507264,0.4834981262683868,0.4600080251693725,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.8920387625694275,0.4579163193702698,0.3219967186450958,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.8643682599067688,0.4167344272136688,0.3972523510456085,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.7532958984375,0.2722049355506897,1.2392898797988892,286.3053894042969,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244812011719,286.3047790527344,1.0,0.6221088767051697,1.0,0.6499999761581421,0.0,1.0,-3.306027173995972,3.306016683578491,1.0600158930174077e-05,2.554666042327881,0.925819218158722,0.925819218158722,0.0,172.4800567626953,178.0,25501.44140625,-0.0,3044.2568359375,1.0,283.1499938964844,285.4264221191406,291.4562683105469,293.1332702636719,293.1499938964844,293.1499938964844,283.1499938964844,18361.69140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298706769943237,1.0,0.0,0.0,2.6802382469177246,2.680251121520996,4.793361085830838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.76904296875,0.0,601.2891845703125,1895.4371337890625,0.0,1853.984619140625,0.6669111847877502,1.0,0.0,3.0,1.0,0.0
12325680,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30548095703125,0.8316697478294373,0.3687188029289245,0.3345039188861847,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3053894042969,0.9088582396507264,0.4834981262683868,0.4600080251693725,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.8920387625694275,0.4579163193702698,0.3219967186450958,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.8643682599067688,0.4167344272136688,0.3972523510456085,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.7532958984375,0.2722049355506897,1.2392898797988892,286.3053894042969,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244812011719,286.3047790527344,1.0,0.6221088767051697,1.0,0.6499999761581421,0.0,1.0,-3.306027173995972,3.306016683578491,1.0600158930174077e-05,2.554666042327881,0.925819218158722,0.925819218158722,0.0,172.4800567626953,178.0,25501.44140625,-0.0,3044.2568359375,1.0,283.1499938964844,285.4264221191406,291.4562683105469,293.1332702636719,293.1499938964844,293.1499938964844,283.1499938964844,18361.69140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298706769943237,1.0,0.0,0.0,2.6802382469177246,2.680251121520996,4.793361085830838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.76904296875,0.0,601.2891845703125,1895.4371337890625,0.0,1853.984619140625,0.6669111847877502,1.0,0.0,3.0,1.0,0.0
12325740,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.8267717361450195,0.3676114678382873,0.3336597383022308,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.9029954075813292,0.482507586479187,0.4592345356941223,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.8866012692451477,0.4571210145950317,0.3215613067150116,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8593631982803345,0.4161154627799988,0.3968249857425689,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7490895986557007,0.271787017583847,1.2381242513656616,286.2808532714844,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1231994628906,286.2801208496094,1.0,0.6232604384422302,1.0,0.6499999761581421,0.0,1.0,-3.3016433715820312,3.301632881164551,1.0572128303465432e-05,2.551302671432495,0.9352667331695556,0.9352667331695556,0.0,175.642578125,181.0,25818.4609375,-0.0,3052.53076171875,1.0,283.1499938964844,285.3840637207031,291.50225830078125,293.1982727050781,293.1499938964844,293.1499938964844,283.1499938964844,19181.05078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733474612236023,1.0,0.0,0.0,2.765614748001098,2.7656283378601074,5.103601097289356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.80859375,0.0,658.50732421875,1895.4371337890625,0.0,1884.2720947265625,0.6875534057617188,1.0,0.0,3.0,1.0,0.0
12325800,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.8267717361450195,0.3676114678382873,0.3336597383022308,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.9029954075813292,0.482507586479187,0.4592345356941223,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.8866012692451477,0.4571210145950317,0.3215613067150116,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8593631982803345,0.4161154627799988,0.3968249857425689,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7490895986557007,0.271787017583847,1.2381242513656616,286.2808532714844,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1231994628906,286.2801208496094,1.0,0.6232604384422302,1.0,0.6499999761581421,0.0,1.0,-3.3016433715820312,3.301632881164551,1.0572128303465432e-05,2.551302671432495,0.9352667331695556,0.9352667331695556,0.0,175.642578125,181.0,25818.4609375,-0.0,3052.53076171875,1.0,283.1499938964844,285.3840637207031,291.50225830078125,293.1982727050781,293.1499938964844,293.1499938964844,283.1499938964844,19181.05078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733474612236023,1.0,0.0,0.0,2.765614748001098,2.7656283378601074,5.103601097289356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.80859375,0.0,658.50732421875,1895.4371337890625,0.0,1884.2720947265625,0.6875534057617188,1.0,0.0,3.0,1.0,0.0
12325860,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.8219895958900452,0.3664670884609222,0.3327717781066894,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2573547363281,0.897489607334137,0.4814625680446625,0.4583993554115295,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.881324052810669,0.456268697977066,0.3210781216621399,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8545388579368591,0.4154441654682159,0.3963389992713928,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.257568359375,0.7450358867645264,0.2713319361209869,1.2367582321166992,286.2573547363281,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.12176513671875,286.2567443847656,1.0,0.6243394613265991,1.0,0.6499999761581421,0.0,1.0,-3.2967634201049805,3.2967529296875,1.054092626873171e-05,2.547542095184326,0.9447498321533204,0.9447498321533204,0.0,178.7868194580078,184.0,26189.86328125,-0.0,3059.5947265625,1.0,283.1499938964844,285.343017578125,291.54754638671875,293.265869140625,293.1499938964844,293.1499938964844,283.1499938964844,20102.23828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377586364746094,1.0,0.0,0.0,2.8570146560668945,2.8570289611816406,5.446509021567181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.96484375,0.0,723.8245239257812,1895.4371337890625,0.0,1920.516357421875,0.7096375226974487,1.0,0.0,3.0,1.0,0.0
