time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325920,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.8219895958900452,0.3664670884609222,0.3327717781066894,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2573547363281,0.897489607334137,0.4814625680446625,0.4583993554115295,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.881324052810669,0.456268697977066,0.3210781216621399,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8545388579368591,0.4154441654682159,0.3963389992713928,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.257568359375,0.7450358867645264,0.2713319361209869,1.2367582321166992,286.2573547363281,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.12176513671875,286.2567443847656,1.0,0.6243394613265991,1.0,0.6499999761581421,0.0,1.0,-3.2967634201049805,3.2967529296875,1.054092626873171e-05,2.547542095184326,0.9447498321533204,0.9447498321533204,0.0,178.7868194580078,184.0,26189.86328125,-0.0,3059.5947265625,1.0,283.1499938964844,285.343017578125,291.54754638671875,293.265869140625,293.1499938964844,293.1499938964844,283.1499938964844,20102.23828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377586364746094,1.0,0.0,0.0,2.8570146560668945,2.8570289611816406,5.446509021567181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.96484375,0.0,723.8245239257812,1895.4371337890625,0.0,1920.516357421875,0.7096375226974487,1.0,0.0,3.0,1.0,0.0
12325980,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.233154296875,0.81730717420578,0.3652897477149963,0.3318544030189514,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8921540379524231,0.4803695380687713,0.4575187861919403,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8762314915657043,0.4553640484809875,0.3205587565898895,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8499107360839844,0.4147272706031799,0.3958095610141754,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.7411466240882874,0.2708479166030884,1.235256910324097,286.2330627441406,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12017822265625,286.2323913574219,1.0,0.6253609657287598,1.0,0.6499999761581421,0.0,1.0,-3.291534900665283,3.2915244102478027,1.0507522347324992e-05,2.543503761291504,0.9542362689971924,0.9542362689971924,0.0,181.90554809570312,187.0,26551.009765625,-0.0,3065.72998046875,1.0,283.1499938964844,285.3019104003906,291.59014892578125,293.3313903808594,293.1499938964844,293.1499938964844,283.1499938964844,21093.8203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425745129585266,1.0,0.0,0.0,2.951793670654297,2.95180892944336,5.813870416204736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.45703125,0.0,796.0735473632812,1895.4371337890625,0.0,1961.5623779296875,0.7325295209884644,1.0,0.0,3.0,1.0,0.0
12326040,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.233154296875,0.81730717420578,0.3652897477149963,0.3318544030189514,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8921540379524231,0.4803695380687713,0.4575187861919403,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8762314915657043,0.4553640484809875,0.3205587565898895,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8499107360839844,0.4147272706031799,0.3958095610141754,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.7411466240882874,0.2708479166030884,1.235256910324097,286.2330627441406,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12017822265625,286.2323913574219,1.0,0.6253609657287598,1.0,0.6499999761581421,0.0,1.0,-3.291534900665283,3.2915244102478027,1.0507522347324992e-05,2.543503761291504,0.9542362689971924,0.9542362689971924,0.0,181.90554809570312,187.0,26551.009765625,-0.0,3065.72998046875,1.0,283.1499938964844,285.3019104003906,291.59014892578125,293.3313903808594,293.1499938964844,293.1499938964844,283.1499938964844,21093.8203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425745129585266,1.0,0.0,0.0,2.951793670654297,2.95180892944336,5.813870416204736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.45703125,0.0,796.0735473632812,1895.4371337890625,0.0,1961.5623779296875,0.7325295209884644,1.0,0.0,3.0,1.0,0.0
12326100,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183532714844,0.8149899244308472,0.3646881282329559,0.3313865959644317,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182312011719,0.8895498514175415,0.4798048138618469,0.4570634663105011,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21826171875,0.8737533092498779,0.4548914432525635,0.3202868103981018,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182922363281,0.8476667404174805,0.4143517017364502,0.3955305218696594,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.218505859375,0.7392597794532776,0.2705957889556885,1.2344651222229004,286.2182312011719,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.119384765625,286.2174072265625,1.0,0.6258533000946045,1.0,0.6499999761581421,0.0,1.0,-3.2888102531433105,3.28879976272583,1.0490128261153586e-05,2.541395902633667,0.9589455127716064,0.9589455127716064,0.0,183.4561309814453,187.0,26749.5625,-0.0,3068.49853515625,1.0,283.1499938964844,285.27813720703125,291.6103210449219,293.3637084960937,293.1499938964844,293.1499938964844,283.1499938964844,21725.224609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450754642486572,1.0,0.0,0.0,3.007900714874268,3.0079164505004883,6.036987656443671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.82080078125,0.0,841.2384643554688,1895.4371337890625,0.0,1983.0006103515625,0.7433258891105652,1.0,0.0,3.0,1.0,0.0
12326160,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084655761719,0.8126680850982666,0.3640811443328857,0.3309082090854645,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2083740234375,0.8869748711585999,0.4792308807373047,0.4565942585468292,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.8713067770004272,0.4544084966182709,0.3200033605098724,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.8454558849334717,0.4139672517776489,0.3952385783195495,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086181640625,0.7373993396759033,0.2703386545181274,1.2336372137069702,286.2083740234375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1185913085937,286.2077331542969,1.0,0.6263329982757568,1.0,0.6499999761581421,0.0,1.0,-3.285983324050904,3.285972833633423,1.0472087524249218e-05,2.53920578956604,0.963722050189972,0.963722050189972,0.0,185.0068206787109,190.0,26900.16796875,-0.0,3071.038330078125,1.0,283.1499938964844,285.26129150390625,291.6289978027344,293.3925476074219,293.1499938964844,293.1499938964844,283.1499938964844,22132.037109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475180625915527,1.0,0.0,0.0,3.0480971336364746,3.048113346099853,6.19941772583843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.41748046875,0.0,874.3067626953125,1895.4371337890625,0.0,2004.017578125,0.7557822465896606,1.0,0.0,3.0,1.0,0.0
12326220,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.8080224990844727,0.3628454506397247,0.3299371004104614,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837463378906,0.8819507956504822,0.4780518710613251,0.4556308686733246,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8665457367897034,0.4534070789813995,0.3194154798984527,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8411616683006287,0.4131689965724945,0.3946307599544525,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7337791919708252,0.269808828830719,1.231920838356018,286.1837463378906,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11700439453125,286.18310546875,1.0,0.6272631883621216,1.0,0.6499999761581421,0.0,1.0,-3.2801554203033447,3.2801449298858643,1.0434930118208284e-05,2.534684658050537,0.9732110500335692,0.9732110500335692,0.0,188.093002319336,193.0,27234.515625,-0.0,3075.63671875,1.0,283.1499938964844,285.2216491699219,291.6645202636719,293.4493713378906,293.1499938964844,293.1499938964844,283.1499938964844,23204.5234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523258924484253,1.0,0.0,0.0,3.144959211349488,3.1449763774871826,6.599687480957073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.8291015625,0.0,958.0365600585938,1895.4371337890625,0.0,2045.60693359375,0.7791616916656494,1.0,0.0,3.0,1.0,0.0
12326280,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.8080224990844727,0.3628454506397247,0.3299371004104614,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837463378906,0.8819507956504822,0.4780518710613251,0.4556308686733246,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8665457367897034,0.4534070789813995,0.3194154798984527,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8411616683006287,0.4131689965724945,0.3946307599544525,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7337791919708252,0.269808828830719,1.231920838356018,286.1837463378906,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11700439453125,286.18310546875,1.0,0.6272631883621216,1.0,0.6499999761581421,0.0,1.0,-3.2801554203033447,3.2801449298858643,1.0434930118208284e-05,2.534684658050537,0.9732110500335692,0.9732110500335692,0.0,188.093002319336,193.0,27234.515625,-0.0,3075.63671875,1.0,283.1499938964844,285.2216491699219,291.6645202636719,293.4493713378906,293.1499938964844,293.1499938964844,283.1499938964844,23204.5234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523258924484253,1.0,0.0,0.0,3.144959211349488,3.1449763774871826,6.599687480957073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.8291015625,0.0,958.0365600585938,1895.4371337890625,0.0,2045.60693359375,0.7791616916656494,1.0,0.0,3.0,1.0,0.0
12326340,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595458984375,0.8033382296562195,0.3615867793560028,0.3289441466331482,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1594543457031,0.8770793080329895,0.4768370389938354,0.4546324610710144,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8619426488876343,0.4523641467094421,0.3187977969646454,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8370134830474854,0.4123367071151733,0.3939896523952484,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596984863281,0.7302693724632263,0.2692623436450958,1.2301247119903564,286.1594543457031,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1155090332031,286.1588134765625,1.0,0.6281576752662659,1.0,0.6499999761581421,0.0,1.0,-3.274087190628052,3.2740769386291504,1.039628386934055e-05,2.5299665927886963,0.982709527015686,0.982709527015686,0.0,191.1662139892578,196.0,27551.74609375,-0.0,3079.61669921875,1.0,283.1499938964844,285.1833190917969,291.697265625,293.5022277832031,293.1499938964844,293.1499938964844,283.1499938964844,24298.025390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568876147270203,1.0,0.0,0.0,3.2414331436157227,3.2414512634277344,7.01079784448666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.6796875,0.0,1046.5958251953125,1895.4371337890625,0.0,2085.32958984375,0.8024417161941528,1.0,0.0,3.0,1.0,0.0
12326400,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595458984375,0.8033382296562195,0.3615867793560028,0.3289441466331482,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1594543457031,0.8770793080329895,0.4768370389938354,0.4546324610710144,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8619426488876343,0.4523641467094421,0.3187977969646454,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8370134830474854,0.4123367071151733,0.3939896523952484,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596984863281,0.7302693724632263,0.2692623436450958,1.2301247119903564,286.1594543457031,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1155090332031,286.1588134765625,1.0,0.6281576752662659,1.0,0.6499999761581421,0.0,1.0,-3.274087190628052,3.2740769386291504,1.039628386934055e-05,2.5299665927886963,0.982709527015686,0.982709527015686,0.0,191.1662139892578,196.0,27551.74609375,-0.0,3079.61669921875,1.0,283.1499938964844,285.1833190917969,291.697265625,293.5022277832031,293.1499938964844,293.1499938964844,283.1499938964844,24298.025390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568876147270203,1.0,0.0,0.0,3.2414331436157227,3.2414512634277344,7.01079784448666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.6796875,0.0,1046.5958251953125,1895.4371337890625,0.0,2085.32958984375,0.8024417161941528,1.0,0.0,3.0,1.0,0.0
12326460,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.7987378835678101,0.3603136837482452,0.3279350101947784,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.8723631501197815,0.4755948781967163,0.4536050856113434,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.8574972748756409,0.4512883722782135,0.3181547522544861,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.833000898361206,0.4114778935909271,0.3933206796646118,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375427246094,0.7268561124801636,0.2687053084373474,1.228270411491394,286.13739013671875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1141357421875,286.13690185546875,1.0,0.629023015499115,1.0,0.6499999761581421,0.0,1.0,-3.267830848693848,3.2678205966949463,1.0356478014728054e-05,2.525088310241699,0.9923692345619202,0.9923692345619202,0.0,194.2255706787109,199.0,27870.486328125,-0.0,3083.087890625,1.0,283.1499938964844,285.1475830078125,291.73004150390625,293.55340576171875,293.1499938964844,293.1499938964844,283.1499938964844,25402.41796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606401443481445,1.0,0.0,0.0,3.337074518203736,3.3370938301086426,7.430621167259233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.5537109375,0.0,1139.60009765625,1895.4371337890625,0.0,2118.18994140625,0.8255144357681274,1.0,0.0,3.0,1.0,0.0
12326520,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.7987378835678101,0.3603136837482452,0.3279350101947784,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.8723631501197815,0.4755948781967163,0.4536050856113434,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.8574972748756409,0.4512883722782135,0.3181547522544861,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.833000898361206,0.4114778935909271,0.3933206796646118,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375427246094,0.7268561124801636,0.2687053084373474,1.228270411491394,286.13739013671875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1141357421875,286.13690185546875,1.0,0.629023015499115,1.0,0.6499999761581421,0.0,1.0,-3.267830848693848,3.2678205966949463,1.0356478014728054e-05,2.525088310241699,0.9923692345619202,0.9923692345619202,0.0,194.2255706787109,199.0,27870.486328125,-0.0,3083.087890625,1.0,283.1499938964844,285.1475830078125,291.73004150390625,293.55340576171875,293.1499938964844,293.1499938964844,283.1499938964844,25402.41796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606401443481445,1.0,0.0,0.0,3.337074518203736,3.3370938301086426,7.430621167259233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.5537109375,0.0,1139.60009765625,1895.4371337890625,0.0,2118.18994140625,0.8255144357681274,1.0,0.0,3.0,1.0,0.0
12326580,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.7942871451377869,0.3590548634529114,0.3269301056861877,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8678354024887085,0.4743528366088867,0.4525690674781799,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8532390594482422,0.4502089619636535,0.3175024390220642,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8291396498680115,0.4106170535087585,0.3926418721675873,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.723548948764801,0.2681560218334198,1.2264209985733032,286.1207580566406,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.113037109375,286.1204528808594,1.0,0.6298727989196777,1.0,0.6499999761581421,0.0,1.0,-3.261551856994629,3.2615416049957275,1.031655483529903e-05,2.5201728343963623,1.0,1.0,0.0,197.25575256347656,202.0,28216.388671875,-0.0,3086.326171875,1.0,283.1499938964844,285.11651611328125,291.7709350585937,293.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,26541.171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633901238441467,1.0,0.0,0.0,3.431256055831909,3.431276321411133,7.855965122871567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.080078125,0.0,1236.6192626953125,1895.4371337890625,0.0,2142.373046875,0.8482277393341064,1.0,0.0,3.0,1.0,0.0
12326640,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.7942871451377869,0.3590548634529114,0.3269301056861877,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8678354024887085,0.4743528366088867,0.4525690674781799,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8532390594482422,0.4502089619636535,0.3175024390220642,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8291396498680115,0.4106170535087585,0.3926418721675873,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.723548948764801,0.2681560218334198,1.2264209985733032,286.1207580566406,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.113037109375,286.1204528808594,1.0,0.6298727989196777,1.0,0.6499999761581421,0.0,1.0,-3.261551856994629,3.2615416049957275,1.031655483529903e-05,2.5201728343963623,1.0,1.0,0.0,197.25575256347656,202.0,28216.388671875,-0.0,3086.326171875,1.0,283.1499938964844,285.11651611328125,291.7709350585937,293.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,26541.171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633901238441467,1.0,0.0,0.0,3.431256055831909,3.431276321411133,7.855965122871567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.080078125,0.0,1236.6192626953125,1895.4371337890625,0.0,2142.373046875,0.8482277393341064,1.0,0.0,3.0,1.0,0.0
12326700,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.7921355962753296,0.3584393262863159,0.3264389336109161,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.8656569719314575,0.4737406969070434,0.452057808637619,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.8511937260627747,0.4496769905090332,0.3171806037425995,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.8272747993469238,0.4101938903331756,0.392307698726654,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11309814453125,0.7219425439834595,0.2678907513618469,1.225530028343201,286.1130065917969,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1126708984375,286.1127624511719,1.0,0.630298912525177,1.0,0.6499999761581421,0.0,1.0,-3.258485794067383,3.258475542068481,1.0297070730302949e-05,2.517765045166016,1.0,1.0,0.0,198.7534942626953,202.0,28410.642578125,-0.0,3088.0009765625,1.0,283.1499938964844,285.1007995605469,291.79547119140625,293.6466064453125,293.1499938964844,293.1499938964844,283.1499938964844,27338.912109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646062970161438,1.0,0.0,0.0,3.482689142227173,3.4827098846435547,8.093244900919672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.30078125,0.0,1293.0384521484375,1895.4371337890625,0.0,2153.0947265625,0.8579922318458557,1.0,0.0,3.0,1.0,0.0
12326760,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.7900324463844299,0.3578415513038635,0.3259566724300384,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.8635337352752686,0.4731426239013672,0.451553076505661,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.8492017388343811,0.4491588175296783,0.316862940788269,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.8254503011703491,0.4097828269004822,0.391978919506073,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.7203647494316101,0.2676371932029724,1.2246711254119873,286.1118469238281,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.11187744140625,1.0,0.6307291388511658,1.0,0.6499999761581421,0.0,1.0,-3.255488634109497,3.2554781436920166,1.0278025001753122e-05,2.5154054164886475,1.0,1.0,0.0,200.2412872314453,190.0,28587.91796875,-0.0,3089.764404296875,1.0,283.1499938964844,285.0936889648437,291.8219909667969,293.6820373535156,293.1499938964844,293.1499938964844,283.1499938964844,27863.146484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657492160797119,1.0,0.0,0.0,3.515920639038086,3.515941858291626,8.248431981883186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.5126953125,0.0,1330.4072265625,1895.4371337890625,0.0,2163.185546875,0.8689208626747131,1.0,0.0,3.0,1.0,0.0
12326820,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.7926231622695923,0.3567139506340027,0.3248010873794555,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.8665208220481873,0.4719980359077453,0.4503291845321655,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.8521061539649963,0.4481747448444366,0.316069483757019,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.8282373547554016,0.4090077579021454,0.391101986169815,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082763671875,0.7228148579597473,0.2671793103218078,1.221912145614624,286.1083374023437,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1124572753906,286.1084899902344,1.0,0.6273172497749329,1.0,0.6499999761581421,0.0,1.0,-3.247304201126098,3.2472939491271973,1.022626383928582e-05,2.5090231895446777,1.0,1.0,0.0,196.52442932128903,178.0,29016.021484375,-0.0,3051.436279296875,1.0,283.1499938964844,285.0795593261719,291.8829650878906,293.7657775878906,293.1499938964844,293.1499938964844,283.1499938964844,29120.736328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683272957801819,1.0,0.0,0.0,3.594389677047729,3.594411849975586,8.620721132501785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.31201171875,0.0,1421.4873046875,1895.4371337890625,0.0,2185.9990234375,0.8881393074989319,1.0,0.0,3.0,1.0,0.0
12326880,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.7926231622695923,0.3567139506340027,0.3248010873794555,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.8665208220481873,0.4719980359077453,0.4503291845321655,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.8521061539649963,0.4481747448444366,0.316069483757019,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.8282373547554016,0.4090077579021454,0.391101986169815,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082763671875,0.7228148579597473,0.2671793103218078,1.221912145614624,286.1083374023437,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1124572753906,286.1084899902344,1.0,0.6273172497749329,1.0,0.6499999761581421,0.0,1.0,-3.247304201126098,3.2472939491271973,1.022626383928582e-05,2.5090231895446777,1.0,1.0,0.0,196.52442932128903,178.0,29016.021484375,-0.0,3051.436279296875,1.0,283.1499938964844,285.0795593261719,291.8829650878906,293.7657775878906,293.1499938964844,293.1499938964844,283.1499938964844,29120.736328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683272957801819,1.0,0.0,0.0,3.594389677047729,3.594411849975586,8.620721132501785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.31201171875,0.0,1421.4873046875,1895.4371337890625,0.0,2185.9990234375,0.8881393074989319,1.0,0.0,3.0,1.0,0.0
12326940,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.7996649742126465,0.3557088077068329,0.3236051201820373,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.8742946982383728,0.470950573682785,0.4490382671356201,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.8595927357673645,0.4472893178462982,0.3152278363704681,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.835235595703125,0.4083251953125,0.3901534080505371,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089782714844,0.7288700342178345,0.2668222486972809,1.218844294548035,286.10906982421875,285.179931640625,293.9645690917969,288.9359436035156,293.9635314941406,297.1134948730469,286.1094055175781,1.0,0.6219050288200378,1.0,0.6499999761581421,0.0,1.0,-3.238471746444702,3.23846173286438,1.0170421774091665e-05,2.502084255218506,1.0,1.0,0.0,188.88975524902344,166.0,29461.140625,-0.0,2990.252685546875,1.0,283.1499938964844,285.06951904296875,291.9512023925781,293.8591613769531,293.1499938964844,293.1499938964844,283.1499938964844,30328.259765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714026570320129,1.0,0.0,0.0,3.668155431747437,3.66817855834961,8.978188930086617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.13037109375,0.0,1510.813232421875,1895.4371337890625,0.0,2213.303955078125,0.9062245488166808,1.0,0.0,3.0,1.0,0.0
12327000,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.7996649742126465,0.3557088077068329,0.3236051201820373,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.8742946982383728,0.470950573682785,0.4490382671356201,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.8595927357673645,0.4472893178462982,0.3152278363704681,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.835235595703125,0.4083251953125,0.3901534080505371,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089782714844,0.7288700342178345,0.2668222486972809,1.218844294548035,286.10906982421875,285.179931640625,293.9645690917969,288.9359436035156,293.9635314941406,297.1134948730469,286.1094055175781,1.0,0.6219050288200378,1.0,0.6499999761581421,0.0,1.0,-3.238471746444702,3.23846173286438,1.0170421774091665e-05,2.502084255218506,1.0,1.0,0.0,188.88975524902344,166.0,29461.140625,-0.0,2990.252685546875,1.0,283.1499938964844,285.06951904296875,291.9512023925781,293.8591613769531,293.1499938964844,293.1499938964844,283.1499938964844,30328.259765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714026570320129,1.0,0.0,0.0,3.668155431747437,3.66817855834961,8.978188930086617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.13037109375,0.0,1510.813232421875,1895.4371337890625,0.0,2213.303955078125,0.9062245488166808,1.0,0.0,3.0,1.0,0.0
12327060,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.8097257614135742,0.3548154234886169,0.3224360942840576,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8855441808700562,0.469997376203537,0.4477571845054626,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.8704690933227539,0.4464969635009765,0.3143931329250335,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.8453097939491272,0.4077328741550445,0.3892109394073486,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.7374696135520935,0.2665667533874511,1.2158554792404177,286.11376953125,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1154479980469,286.1142272949219,1.0,0.6153974533081055,1.0,0.6499999761581421,0.0,1.0,-3.2297940254211426,3.2297840118408203,1.0115651093656195e-05,2.49524450302124,1.0,1.0,0.0,179.23056030273438,154.0,29925.697265625,-0.0,2918.555908203125,1.0,283.1499938964844,285.0629272460937,292.0244140625,293.95916748046875,293.1499938964844,293.1499938964844,283.1499938964844,31502.13671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774834930896759,1.0,0.0,0.0,3.7384707927703857,3.738494634628296,9.32569548695028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.6005859375,0.0,1599.37255859375,1895.4371337890625,0.0,2243.892578125,0.9234769940376282,1.0,0.0,3.0,1.0,0.0
12327120,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.8097257614135742,0.3548154234886169,0.3224360942840576,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8855441808700562,0.469997376203537,0.4477571845054626,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.8704690933227539,0.4464969635009765,0.3143931329250335,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.8453097939491272,0.4077328741550445,0.3892109394073486,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.7374696135520935,0.2665667533874511,1.2158554792404177,286.11376953125,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1154479980469,286.1142272949219,1.0,0.6153974533081055,1.0,0.6499999761581421,0.0,1.0,-3.2297940254211426,3.2297840118408203,1.0115651093656195e-05,2.49524450302124,1.0,1.0,0.0,179.23056030273438,154.0,29925.697265625,-0.0,2918.555908203125,1.0,283.1499938964844,285.0629272460937,292.0244140625,293.95916748046875,293.1499938964844,293.1499938964844,283.1499938964844,31502.13671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774834930896759,1.0,0.0,0.0,3.7384707927703857,3.738494634628296,9.32569548695028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.6005859375,0.0,1599.37255859375,1895.4371337890625,0.0,2243.892578125,0.9234769940376282,1.0,0.0,3.0,1.0,0.0
12327180,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.8217166662216187,0.3540186882019043,0.3213150799274444,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.899868369102478,0.4691295027732849,0.4465144574642181,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8844440579414368,0.4457867741584778,0.3135848343372345,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.8583148717880249,0.4072218239307403,0.3883031904697418,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.7485067248344421,0.2664033770561218,1.2130824327468872,286.121826171875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1180725097656,286.1224060058594,1.0,0.6083053350448608,1.0,0.6499999761581421,0.0,1.0,-3.221553087234497,3.221543073654175,1.006371803669026e-05,2.488727331161499,1.0,1.0,0.0,168.4803466796875,142.0,30410.65625,-0.0,2842.141845703125,1.0,283.1499938964844,285.0592041015625,292.101806640625,294.0648498535156,293.1499938964844,293.1499938964844,283.1499938964844,32653.4453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785049676895142,1.0,0.0,0.0,3.806172609329224,3.806197643280029,9.66652237366361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.61376953125,0.0,1687.8475341796875,1895.4371337890625,0.0,2276.7275390625,0.9400970935821532,1.0,0.0,3.0,1.0,0.0
12327240,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.8217166662216187,0.3540186882019043,0.3213150799274444,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.899868369102478,0.4691295027732849,0.4465144574642181,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8844440579414368,0.4457867741584778,0.3135848343372345,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.8583148717880249,0.4072218239307403,0.3883031904697418,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.7485067248344421,0.2664033770561218,1.2130824327468872,286.121826171875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1180725097656,286.1224060058594,1.0,0.6083053350448608,1.0,0.6499999761581421,0.0,1.0,-3.221553087234497,3.221543073654175,1.006371803669026e-05,2.488727331161499,1.0,1.0,0.0,168.4803466796875,142.0,30410.65625,-0.0,2842.141845703125,1.0,283.1499938964844,285.0592041015625,292.101806640625,294.0648498535156,293.1499938964844,293.1499938964844,283.1499938964844,32653.4453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785049676895142,1.0,0.0,0.0,3.806172609329224,3.806197643280029,9.66652237366361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.61376953125,0.0,1687.8475341796875,1895.4371337890625,0.0,2276.7275390625,0.9400970935821532,1.0,0.0,3.0,1.0,0.0
12327300,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248779296875,0.8284907937049866,0.3536517322063446,0.3207760453224182,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.908346951007843,0.4687243103981018,0.4459125101566314,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.8926098942756653,0.4454589188098907,0.313194215297699,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.8660022616386414,0.4069935083389282,0.387867122888565,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247863769531,0.755042314529419,0.2663525342941284,1.211795687675476,286.1249694824219,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1195678710937,286.1254577636719,1.0,0.604631245136261,1.0,0.6499999761581421,0.0,1.0,-3.217639446258545,3.2176294326782227,1.0039080734713934e-05,2.485623836517334,1.0,1.0,0.0,162.86305236816406,142.0,30679.11328125,-0.0,2803.174560546875,1.0,283.1499938964844,285.0557861328125,292.14215087890625,294.1206359863281,293.1499938964844,293.1499938964844,283.1499938964844,33358.30859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804273962974548,1.0,0.0,0.0,3.847033739089966,3.8470592498779297,9.87518546935462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.90283203125,0.0,1742.79296875,1895.4371337890625,0.0,2293.978271484375,0.9473215341567992,1.0,0.0,3.0,1.0,0.0
12327360,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.8359335064888,0.3533070385456085,0.3202493488788605,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328430175781,0.9183308482170104,0.4683396518230438,0.4453222751617431,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328430175781,0.9015918374061584,0.4451505541801452,0.3128112852573395,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328125,0.8745551109313965,0.406784325838089,0.387442022562027,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.76234370470047,0.2663222849369049,1.2105735540390017,286.1328430175781,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12115478515625,286.1335144042969,1.0,0.6009001731872559,1.0,0.6499999761581421,0.0,1.0,-3.213854551315308,3.2138445377349854,1.0015269253926816e-05,2.482616901397705,1.0,1.0,0.0,157.14083862304688,130.0,30914.52734375,-0.0,2763.988525390625,1.0,283.1499938964844,285.0579528808594,292.18292236328125,294.1756591796875,293.1499938964844,293.1499938964844,283.04998779296875,33784.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78235924243927,1.0,0.0,0.0,3.8715360164642334,3.871561765670776,1.000137899609399e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.20458984375,0.0,1776.3060302734375,1895.4371337890625,0.0,2311.34814453125,0.9551514983177184,1.0,0.0,3.0,1.0,0.0
12327420,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897827148437,0.8528907299041748,0.3523774147033691,0.319074422121048,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.941341519355774,0.4673516452312469,0.4440276622772217,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.923267424106598,0.4442884624004364,0.3119475543498993,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898132324219,0.8939779996871948,0.4061749279499054,0.3864936530590057,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.7790762186050415,0.2661440074443817,1.207889199256897,286.08984375,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12310791015625,286.0902404785156,1.0,0.5932617783546448,1.0,0.6499999761581421,0.0,1.0,-3.2054805755615234,3.205470561981201,9.96279140963452e-06,2.476005792617798,1.0,1.0,0.0,145.67747497558594,118.0,31844.51171875,-0.0,2684.15625,1.0,283.0521545410156,284.9911193847656,292.2880859375,294.3461303710937,293.1499938964844,293.1499938964844,282.75,34734.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919247150421143,1.0,0.0,0.0,3.9255735874176025,3.925600051879883,1.0282518587700906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.6435546875,0.0,1851.728271484375,1895.4371337890625,0.0,2397.83642578125,0.9663381576538086,1.0,0.0,3.0,1.0,0.0
12327480,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897827148437,0.8528907299041748,0.3523774147033691,0.319074422121048,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.941341519355774,0.4673516452312469,0.4440276622772217,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.923267424106598,0.4442884624004364,0.3119475543498993,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898132324219,0.8939779996871948,0.4061749279499054,0.3864936530590057,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.7790762186050415,0.2661440074443817,1.207889199256897,286.08984375,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12310791015625,286.0902404785156,1.0,0.5932617783546448,1.0,0.6499999761581421,0.0,1.0,-3.2054805755615234,3.205470561981201,9.96279140963452e-06,2.476005792617798,1.0,1.0,0.0,145.67747497558594,118.0,31844.51171875,-0.0,2684.15625,1.0,283.0521545410156,284.9911193847656,292.2880859375,294.3461303710937,293.1499938964844,293.1499938964844,282.75,34734.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919247150421143,1.0,0.0,0.0,3.9255735874176025,3.925600051879883,1.0282518587700906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.6435546875,0.0,1851.728271484375,1895.4371337890625,0.0,2397.83642578125,0.9663381576538086,1.0,0.0,3.0,1.0,0.0
12327540,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.8721396327018738,0.3506687581539154,0.3173618912696838,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324645996094,0.9650092124938964,0.4656225144863128,0.4422022104263305,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324645996094,0.947972297668457,0.4426276683807373,0.3106562197208404,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324645996094,0.9163175225257874,0.4049049317836761,0.3850758373737335,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325866699219,0.7978014945983887,0.2654938697814941,1.2036819458007812,285.93243408203125,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206970214844,285.93218994140625,1.0,0.5851960182189941,1.0,0.6499999761581421,0.0,1.0,-3.1929168701171875,3.1929070949554443,9.884583960229064e-06,2.466195106506348,1.0,1.0,0.0,134.61447143554688,106.0,33587.00390625,-0.0,2598.574951171875,1.0,282.7562255859375,284.7877197265625,292.4185791015625,294.6058959960937,293.1499938964844,293.1499938964844,282.45001220703125,35244.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130425810813904,1.0,0.0,0.0,3.954272508621216,3.9542994499206543,1.0433415127408807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.3564453125,0.0,1892.638916015625,1895.4371337890625,0.0,2591.240234375,0.9731665849685668,1.0,0.0,3.0,1.0,0.0
12327600,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.8721396327018738,0.3506687581539154,0.3173618912696838,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324645996094,0.9650092124938964,0.4656225144863128,0.4422022104263305,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324645996094,0.947972297668457,0.4426276683807373,0.3106562197208404,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324645996094,0.9163175225257874,0.4049049317836761,0.3850758373737335,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325866699219,0.7978014945983887,0.2654938697814941,1.2036819458007812,285.93243408203125,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206970214844,285.93218994140625,1.0,0.5851960182189941,1.0,0.6499999761581421,0.0,1.0,-3.1929168701171875,3.1929070949554443,9.884583960229064e-06,2.466195106506348,1.0,1.0,0.0,134.61447143554688,106.0,33587.00390625,-0.0,2598.574951171875,1.0,282.7562255859375,284.7877197265625,292.4185791015625,294.6058959960937,293.1499938964844,293.1499938964844,282.45001220703125,35244.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130425810813904,1.0,0.0,0.0,3.954272508621216,3.9542994499206543,1.0433415127408807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.3564453125,0.0,1892.638916015625,1895.4371337890625,0.0,2591.240234375,0.9731665849685668,1.0,0.0,3.0,1.0,0.0
12327660,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.8941345810890198,0.3483768701553345,0.3150469064712524,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.9873971343040466,0.4632568359375,0.4397216737270355,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.9727957248687744,0.4403168261051178,0.3088615536689758,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.94332093000412,0.403051495552063,0.3830640316009521,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.8179550170898438,0.2643729448318481,1.197292447090149,285.7663269042969,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136779785156,285.7659912109375,1.0,0.5764915347099304,1.0,0.6499999761581421,0.0,1.0,-3.174896001815796,3.1748862266540527,9.772916200745383e-06,2.452112197875977,1.0,1.0,0.0,123.87747192382812,109.0,35390.4140625,-0.0,2504.7626953125,1.0,282.4559020996094,284.5871276855469,292.5111694335937,294.8157958984375,293.1499938964844,293.1499938964844,282.1499938964844,35549.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345223069190979,1.0,0.0,0.0,3.97137975692749,3.971406936645508,1.0523884839130917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.0234375,0.0,1917.3095703125,1895.4371337890625,0.0,2790.58251953125,0.9772359728813172,1.0,0.0,3.0,1.0,0.0
12327720,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.8941345810890198,0.3483768701553345,0.3150469064712524,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.9873971343040466,0.4632568359375,0.4397216737270355,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.9727957248687744,0.4403168261051178,0.3088615536689758,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.94332093000412,0.403051495552063,0.3830640316009521,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.8179550170898438,0.2643729448318481,1.197292447090149,285.7663269042969,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136779785156,285.7659912109375,1.0,0.5764915347099304,1.0,0.6499999761581421,0.0,1.0,-3.174896001815796,3.1748862266540527,9.772916200745383e-06,2.452112197875977,1.0,1.0,0.0,123.87747192382812,109.0,35390.4140625,-0.0,2504.7626953125,1.0,282.4559020996094,284.5871276855469,292.5111694335937,294.8157958984375,293.1499938964844,293.1499938964844,282.1499938964844,35549.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345223069190979,1.0,0.0,0.0,3.97137975692749,3.971406936645508,1.0523884839130917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.0234375,0.0,1917.3095703125,1895.4371337890625,0.0,2790.58251953125,0.9772359728813172,1.0,0.0,3.0,1.0,0.0
