time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327780,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.9014407396316528,0.3462364077568054,0.3131102621555328,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.9939369559288024,0.4610055387020111,0.4375866651535034,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016540527344,0.9802502393722534,0.4381106197834015,0.3073169589042663,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017150878906,0.9522424936294556,0.401233434677124,0.3813273906707763,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60223388671875,0.8244444727897644,0.2631963193416595,1.1918100118637085,285.6015930175781,284.95001220703125,294.4941711425781,289.4940185546875,294.4926452636719,297.1057434082031,285.60009765625,1.0,0.5723661184310913,1.0,0.6499999761581421,0.0,1.0,-3.1594629287719727,3.159453153610229,9.677663911134005e-06,2.440000295639038,1.0,1.0,0.0,119.90738677978516,109.0,37110.27734375,-0.0,2453.406982421875,1.0,282.1624755859375,284.3946838378906,292.59130859375,295.01318359375,293.1499938964844,293.1499938964844,282.1499938964844,35705.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522852659225464,1.0,0.0,0.0,3.980067014694214,3.980094194412232,1.056997689374839e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.88427734375,0.0,1929.9193115234373,1895.4371337890625,0.0,2956.6796875,0.9793023467063904,1.0,0.0,3.0,1.0,0.0
12327840,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.597900390625,0.9017933011054992,0.345769852399826,0.3126541972160339,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978088378906,0.9943004846572876,0.4605065882205963,0.4370836615562439,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59783935546875,0.980659544467926,0.437627762556076,0.3069526553153991,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59783935546875,0.952767848968506,0.4008269608020782,0.3809153735637665,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5979919433594,0.8248284459114075,0.2629248201847076,1.1905015707015991,285.5978088378906,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1039733886719,285.59747314453125,1.0,0.571633517742157,1.0,0.6499999761581421,0.0,1.0,-3.1558024883270264,3.155792713165283,9.655123903939966e-06,2.4371213912963867,1.0,1.0,0.0,119.47265625,127.0,37204.91015625,-0.0,2444.025634765625,1.0,282.1561584472656,284.390869140625,292.5923156738281,295.00933837890625,293.1499938964844,293.1499938964844,281.8500061035156,35731.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853998601436615,1.0,0.0,0.0,3.981548547744751,3.981575727462769,1.0577847433523857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.86865234375,0.0,1932.0751953125,1895.4371337890625,0.0,2972.73583984375,0.9796546697616576,1.0,0.0,3.0,1.0,0.0
12327900,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640808105469,0.8947336673736572,0.344375729560852,0.3115559220314026,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.988545060157776,0.4590334892272949,0.4358523190021515,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.9740310907363892,0.4361911416053772,0.3060702383518219,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.9450538158416748,0.3996167182922363,0.3799241781234741,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656066894531,0.8192087411880493,0.2621086239814758,1.1874816417694092,285.4628601074219,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.09869384765625,285.4561462402344,1.0,0.5717980265617371,1.0,0.6499999761581421,0.0,1.0,-3.147115468978882,3.1471056938171387,9.60167744779028e-06,2.4302637577056885,1.0,1.0,0.0,121.2153091430664,127.0,38666.3125,-0.0,2436.740234375,1.0,281.8933410644531,284.2272644042969,292.6597595214844,295.208251953125,293.1499938964844,293.1499938964844,281.8500061035156,35793.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655942678451538,1.0,0.0,0.0,3.984967231750488,3.984994649887085,1.0596020274533655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.0498046875,0.0,1937.056396484375,1895.4371337890625,0.0,3081.48046875,0.9804678559303284,1.0,0.0,3.0,1.0,0.0
12327960,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.882412314414978,0.3428859114646911,0.3103824555873871,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.977293074131012,0.4574631750583648,0.434551328420639,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.9613022208213806,0.4346583783626556,0.3051310181617737,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.9308378100395204,0.3983115255832672,0.3788746297359466,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.8089022636413574,0.261204719543457,1.1843211650848389,285.4288330078125,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0927734375,285.4286804199219,1.0,0.5729305148124695,1.0,0.6499999761581421,0.0,1.0,-3.137949228286743,3.137939691543579,9.54553524934454e-06,2.423065662384033,1.0,1.0,0.0,125.06803894042967,145.0,39005.51953125,-0.0,2439.866943359375,1.0,281.8554992675781,284.19439697265625,292.67340087890625,295.1995849609375,293.1499938964844,293.1499938964844,281.54998779296875,35840.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716248273849487,1.0,0.0,0.0,3.9876012802124015,3.987628698348999,1.0610032177282849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.4140625,0.0,1940.9000244140625,1895.4371337890625,0.0,3138.052001953125,0.9810943007469176,1.0,0.0,3.0,1.0,0.0
12328020,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.8536159992218018,0.3397506475448608,0.3080918788909912,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25982666015625,0.9449703097343444,0.4541555643081665,0.4319885969161987,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25982666015625,0.9266900420188904,0.4314292967319488,0.3032908737659454,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.89775151014328,0.3955346345901489,0.3768057823181152,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25994873046875,0.7824419736862183,0.2592336237430572,1.1780591011047363,285.25982666015625,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0805053710937,285.2596435546875,1.0,0.5773033499717712,1.0,0.6499999761581421,0.0,1.0,-3.1198854446411133,3.1198761463165283,9.435367246624082e-06,2.4088754653930664,1.0,1.0,0.0,136.4020538330078,163.0,40776.79296875,-0.0,2465.857421875,1.0,281.55535888671875,283.9981994628906,292.7555847167969,295.3898620605469,293.1499938964844,293.1499938964844,281.25,35905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877649903297424,1.0,0.0,0.0,3.991198539733887,3.9912259578704834,1.062918386196543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.4931640625,0.0,1946.157470703125,1895.4371337890625,0.0,3289.299560546875,0.9819498658180236,1.0,0.0,3.0,1.0,0.0
12328080,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.8536159992218018,0.3397506475448608,0.3080918788909912,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25982666015625,0.9449703097343444,0.4541555643081665,0.4319885969161987,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25982666015625,0.9266900420188904,0.4314292967319488,0.3032908737659454,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.89775151014328,0.3955346345901489,0.3768057823181152,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25994873046875,0.7824419736862183,0.2592336237430572,1.1780591011047363,285.25982666015625,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0805053710937,285.2596435546875,1.0,0.5773033499717712,1.0,0.6499999761581421,0.0,1.0,-3.1198854446411133,3.1198761463165283,9.435367246624082e-06,2.4088754653930664,1.0,1.0,0.0,136.4020538330078,163.0,40776.79296875,-0.0,2465.857421875,1.0,281.55535888671875,283.9981994628906,292.7555847167969,295.3898620605469,293.1499938964844,293.1499938964844,281.25,35905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877649903297424,1.0,0.0,0.0,3.991198539733887,3.9912259578704834,1.062918386196543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.4931640625,0.0,1946.157470703125,1895.4371337890625,0.0,3289.299560546875,0.9819498658180236,1.0,0.0,3.0,1.0,0.0
12328140,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8260882496833801,0.3364016115665436,0.3057179450988769,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9086172580718994,0.4506143033504486,0.4293219447135925,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8926907181739807,0.4279689490795135,0.301375538110733,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8671665787696838,0.3925293982028961,0.3746374249458313,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.7562241554260254,0.2570471465587616,1.1713789701461792,285.0893249511719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0676574707031,285.0890197753906,1.0,0.5833302140235901,1.0,0.6499999761581421,0.0,1.0,-3.1008846759796143,3.1008753776550293,9.320197023043876e-06,2.393958568572998,1.0,1.0,0.0,150.862060546875,181.0,42509.4921875,-0.0,2506.245361328125,1.0,281.2557678222656,283.8012084960937,292.8376770019531,295.5789794921875,293.1499938964844,293.1499938964844,280.95001220703125,35943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026966094970704,1.0,0.0,0.0,3.993335247039795,3.993362665176392,1.0640567325026495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.23486328125,0.0,1949.2847900390625,1895.4371337890625,0.0,3428.707763671875,0.9824580550193788,1.0,0.0,3.0,1.0,0.0
12328200,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8260882496833801,0.3364016115665436,0.3057179450988769,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9086172580718994,0.4506143033504486,0.4293219447135925,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8926907181739807,0.4279689490795135,0.301375538110733,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8671665787696838,0.3925293982028961,0.3746374249458313,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.7562241554260254,0.2570471465587616,1.1713789701461792,285.0893249511719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0676574707031,285.0890197753906,1.0,0.5833302140235901,1.0,0.6499999761581421,0.0,1.0,-3.1008846759796143,3.1008753776550293,9.320197023043876e-06,2.393958568572998,1.0,1.0,0.0,150.862060546875,181.0,42509.4921875,-0.0,2506.245361328125,1.0,281.2557678222656,283.8012084960937,292.8376770019531,295.5789794921875,293.1499938964844,293.1499938964844,280.95001220703125,35943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026966094970704,1.0,0.0,0.0,3.993335247039795,3.993362665176392,1.0640567325026495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.23486328125,0.0,1949.2847900390625,1895.4371337890625,0.0,3428.707763671875,0.9824580550193788,1.0,0.0,3.0,1.0,0.0
12328260,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8003702163696289,0.3328675627708435,0.3032432198524475,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8790868520736694,0.4468633234500885,0.4265268445014953,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8641327023506165,0.4242962598800659,0.2993652522563934,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8407189846038818,0.3893249034881592,0.3723481297492981,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7337570190429688,0.254676878452301,1.1641870737075806,284.91583251953125,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545959472656,284.9154052734375,1.0,0.5901899933815002,1.0,0.6499999761581421,0.0,1.0,-3.0807344913482666,3.0807251930236816,9.198859515890945e-06,2.3781511783599854,0.9991426467895508,0.9991426467895508,0.0,167.07131958007812,184.0,44199.29296875,-0.0,2553.065185546875,1.0,280.955810546875,283.60205078125,292.91900634765625,295.76544189453125,293.1499938964844,293.1499938964844,280.6499938964844,35990.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916597068309784,1.0,0.0,0.0,3.993987798690796,3.9940152168273926,1.06440450053924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.52978515625,0.0,1950.5242919921875,1895.4371337890625,0.0,3557.7216796875,0.9826322793960572,1.0,0.0,3.0,1.0,0.0
12328320,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8003702163696289,0.3328675627708435,0.3032432198524475,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8790868520736694,0.4468633234500885,0.4265268445014953,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8641327023506165,0.4242962598800659,0.2993652522563934,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8407189846038818,0.3893249034881592,0.3723481297492981,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7337570190429688,0.254676878452301,1.1641870737075806,284.91583251953125,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545959472656,284.9154052734375,1.0,0.5901899933815002,1.0,0.6499999761581421,0.0,1.0,-3.0807344913482666,3.0807251930236816,9.198859515890945e-06,2.3781511783599854,0.9991426467895508,0.9991426467895508,0.0,167.07131958007812,184.0,44199.29296875,-0.0,2553.065185546875,1.0,280.955810546875,283.60205078125,292.91900634765625,295.76544189453125,293.1499938964844,293.1499938964844,280.6499938964844,35990.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916597068309784,1.0,0.0,0.0,3.993987798690796,3.9940152168273926,1.06440450053924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.52978515625,0.0,1950.5242919921875,1895.4371337890625,0.0,3557.7216796875,0.9826322793960572,1.0,0.0,3.0,1.0,0.0
12328380,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.7834057807922363,0.3291936814785003,0.3004305362701416,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.8613789081573486,0.4429344832897186,0.4233450591564178,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.8471464514732361,0.4204428791999817,0.297066181898117,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8250410556793213,0.3859578967094421,0.3696857094764709,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73846435546875,0.7200565934181213,0.252162754535675,1.15529465675354,284.7382507324219,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0417175292969,284.7377319335937,1.0,0.5930190682411194,1.0,0.6499999761581421,0.0,1.0,-3.0568768978118896,3.056867837905884,9.056405360752253e-06,2.3595104217529297,0.9947991967201232,0.9947991967201232,0.0,177.78842163085938,172.0,45805.5546875,-0.0,2563.414794921875,1.0,280.6553955078125,283.4003295898437,292.9981384277344,295.94598388671875,293.1499938964844,293.1499938964844,280.3500061035156,36115.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294613599777222,1.0,0.0,0.0,3.9901700019836426,3.9901976585388175,1.062370756699238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.91845703125,0.0,1946.5240478515625,1895.4371337890625,0.0,3676.203125,0.9818360209465028,1.0,0.0,3.0,1.0,0.0
12328440,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.7834057807922363,0.3291936814785003,0.3004305362701416,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.8613789081573486,0.4429344832897186,0.4233450591564178,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.8471464514732361,0.4204428791999817,0.297066181898117,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8250410556793213,0.3859578967094421,0.3696857094764709,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73846435546875,0.7200565934181213,0.252162754535675,1.15529465675354,284.7382507324219,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0417175292969,284.7377319335937,1.0,0.5930190682411194,1.0,0.6499999761581421,0.0,1.0,-3.0568768978118896,3.056867837905884,9.056405360752253e-06,2.3595104217529297,0.9947991967201232,0.9947991967201232,0.0,177.78842163085938,172.0,45805.5546875,-0.0,2563.414794921875,1.0,280.6553955078125,283.4003295898437,292.9981384277344,295.94598388671875,293.1499938964844,293.1499938964844,280.3500061035156,36115.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294613599777222,1.0,0.0,0.0,3.9901700019836426,3.9901976585388175,1.062370756699238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.91845703125,0.0,1946.5240478515625,1895.4371337890625,0.0,3676.203125,0.9818360209465028,1.0,0.0,3.0,1.0,0.0
12328500,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986022949219,0.7798265814781189,0.3273427486419678,0.2988896667957306,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59722900390625,0.8578620553016663,0.4409347176551819,0.4215895235538482,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5974426269531,0.8437652587890625,0.4184835255146026,0.2957992851734161,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978088378906,0.8218793869018555,0.3842437267303467,0.368190050125122,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.60028076171875,0.7171255350112915,0.2508841753005981,1.150055170059204,284.59716796875,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0357360839844,284.58953857421875,1.0,0.5917720198631287,1.0,0.6499999761581421,0.0,1.0,-3.043297529220581,3.043288469314575,8.975871423899662e-06,2.3489227294921875,0.9910807013511658,0.9910807013511658,0.0,179.1693115234375,172.0,47105.82421875,-0.0,2544.682861328125,1.0,280.39306640625,283.232666015625,293.0603332519531,296.1378173828125,293.1499938964844,293.1499938964844,280.3500061035156,36198.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377663135528564,1.0,0.0,0.0,3.986340999603272,3.986368417739868,1.0603328064462405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.79638671875,0.0,1942.1673583984373,1895.4371337890625,0.0,3752.114990234375,0.9809942245483398,1.0,0.0,3.0,1.0,0.0
12328560,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55682373046875,0.7781870365142822,0.3254613578319549,0.2971827983856201,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55670166015625,0.8564435243606567,0.4388879537582397,0.4196547865867615,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567321777344,0.8423717617988586,0.4164794981479645,0.2943949997425079,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567626953125,0.8206019401550293,0.3824882805347442,0.3665291368961334,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569763183594,0.7158377766609192,0.2495782375335693,1.1441874504089355,284.55670166015625,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0297546386719,284.5559997558594,1.0,0.5894428491592407,1.0,0.6499999761581421,0.0,1.0,-3.028182029724121,3.0281732082366943,8.886612704372965e-06,2.33712124824524,0.988010585308075,0.988010585308075,0.0,178.6614227294922,160.0,47298.9609375,-0.0,2513.423583984375,1.0,280.35546875,283.1966857910156,293.0730285644531,296.1166076660156,293.1499938964844,293.1499938964844,280.04998779296875,36267.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94109708070755,1.0,0.0,0.0,3.9808287620544434,3.98085618019104,1.057402414517128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.48974609375,0.0,1935.504150390625,1895.4371337890625,0.0,3782.416015625,0.9798102378845216,1.0,0.0,3.0,1.0,0.0
12328620,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724365234375,0.7790855169296265,0.3217212557792663,0.2937105298042297,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3722839355469,0.8580148220062256,0.4347699880599975,0.4156678020954132,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.372314453125,0.8437888622283936,0.4124552011489868,0.2915117740631103,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.8220696449279785,0.3789624571800232,0.363090455532074,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3725891113281,0.7168492674827576,0.2469808310270309,1.131928324699402,284.3722839355469,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0191650390625,284.3714904785156,1.0,0.5825234055519104,1.0,0.6499999761581421,0.0,1.0,-2.9968791007995605,2.996870279312134,8.703147614141926e-06,2.312666177749634,0.9787387847900392,0.9787387847900392,0.0,173.8750762939453,148.0,48686.58203125,-0.0,2430.444091796875,1.0,280.05584716796875,282.9921569824219,293.1435241699219,296.276611328125,293.1499938964844,293.1499938964844,279.75,36446.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514644742012024,1.0,0.0,0.0,3.964956521987915,3.964983940124512,1.0489870874152984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.38916015625,0.0,1916.24609375,1895.4371337890625,0.0,3876.1455078125,0.9763271808624268,1.0,0.0,3.0,1.0,0.0
12328680,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724365234375,0.7790855169296265,0.3217212557792663,0.2937105298042297,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3722839355469,0.8580148220062256,0.4347699880599975,0.4156678020954132,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.372314453125,0.8437888622283936,0.4124552011489868,0.2915117740631103,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.8220696449279785,0.3789624571800232,0.363090455532074,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3725891113281,0.7168492674827576,0.2469808310270309,1.131928324699402,284.3722839355469,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0191650390625,284.3714904785156,1.0,0.5825234055519104,1.0,0.6499999761581421,0.0,1.0,-2.9968791007995605,2.996870279312134,8.703147614141926e-06,2.312666177749634,0.9787387847900392,0.9787387847900392,0.0,173.8750762939453,148.0,48686.58203125,-0.0,2430.444091796875,1.0,280.05584716796875,282.9921569824219,293.1435241699219,296.276611328125,293.1499938964844,293.1499938964844,279.75,36446.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514644742012024,1.0,0.0,0.0,3.964956521987915,3.964983940124512,1.0489870874152984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.38916015625,0.0,1916.24609375,1895.4371337890625,0.0,3876.1455078125,0.9763271808624268,1.0,0.0,3.0,1.0,0.0
12328740,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7836344242095947,0.3179762065410614,0.2901242077350616,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8634921908378601,0.4305934309959411,0.4115075767040252,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8489207625389099,0.4083806872367859,0.2885070145130157,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8270425200462341,0.3753916621208191,0.3594914376735687,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869812011719,0.7209494709968567,0.244383692741394,1.119106650352478,284.1866149902344,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098876953125,284.18572998046875,1.0,0.573644757270813,1.0,0.6499999761581421,0.0,1.0,-2.9642162322998047,2.964207649230957,8.513758075423539e-06,2.287150621414185,0.9669798612594604,0.9669798612594604,0.0,166.04202270507812,136.0,49971.56640625,-0.0,2331.141357421875,1.0,279.7561950683594,282.7879638671875,293.2099914550781,296.4263916015625,293.1499938964844,293.1499938964844,279.45001220703125,36655.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607023596763612,1.0,0.0,0.0,3.94144344329834,3.9414703845977774,1.0365824891778177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.84423828125,0.0,1887.5281982421875,1895.4371337890625,0.0,3958.843994140625,0.9711429476737976,1.0,0.0,3.0,1.0,0.0
12328800,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7836344242095947,0.3179762065410614,0.2901242077350616,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8634921908378601,0.4305934309959411,0.4115075767040252,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8489207625389099,0.4083806872367859,0.2885070145130157,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8270425200462341,0.3753916621208191,0.3594914376735687,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869812011719,0.7209494709968567,0.244383692741394,1.119106650352478,284.1866149902344,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098876953125,284.18572998046875,1.0,0.573644757270813,1.0,0.6499999761581421,0.0,1.0,-2.9642162322998047,2.964207649230957,8.513758075423539e-06,2.287150621414185,0.9669798612594604,0.9669798612594604,0.0,166.04202270507812,136.0,49971.56640625,-0.0,2331.141357421875,1.0,279.7561950683594,282.7879638671875,293.2099914550781,296.4263916015625,293.1499938964844,293.1499938964844,279.45001220703125,36655.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607023596763612,1.0,0.0,0.0,3.94144344329834,3.9414703845977774,1.0365824891778177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.84423828125,0.0,1887.5281982421875,1895.4371337890625,0.0,3958.843994140625,0.9711429476737976,1.0,0.0,3.0,1.0,0.0
12328860,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007019042969,0.7908542156219482,0.3142259418964386,0.2864702641963959,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00054931640625,0.8719027042388916,0.4263647198677063,0.4072306454181671,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005798339844,0.8568538427352905,0.4042610228061676,0.2854211032390594,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.8345574140548706,0.3717801868915558,0.355787068605423,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008850097656,0.7271713018417358,0.2417883723974228,1.105979323387146,284.00054931640625,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0018005371094,283.9996337890625,1.0,0.5635932087898254,1.0,0.6499999761581421,0.0,1.0,-2.93074107170105,2.930732727050781,8.321829227497801e-06,2.26100492477417,0.9527373909950256,0.9527373909950256,0.0,156.52902221679688,124.0,51147.875,-0.0,2223.99365234375,1.0,279.45635986328125,282.5851135253906,293.2718200683594,296.5654296875,293.1499938964844,293.1499938964844,279.1499938964844,36900.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689412713050842,1.0,0.0,0.0,3.908978939056397,3.909005641937256,1.0195767572440673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.88134765625,0.0,1848.052001953125,1895.4371337890625,0.0,4031.876220703125,0.9639696478843688,1.0,0.0,3.0,1.0,0.0
12328920,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007019042969,0.7908542156219482,0.3142259418964386,0.2864702641963959,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00054931640625,0.8719027042388916,0.4263647198677063,0.4072306454181671,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005798339844,0.8568538427352905,0.4042610228061676,0.2854211032390594,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.8345574140548706,0.3717801868915558,0.355787068605423,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008850097656,0.7271713018417358,0.2417883723974228,1.105979323387146,284.00054931640625,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0018005371094,283.9996337890625,1.0,0.5635932087898254,1.0,0.6499999761581421,0.0,1.0,-2.93074107170105,2.930732727050781,8.321829227497801e-06,2.26100492477417,0.9527373909950256,0.9527373909950256,0.0,156.52902221679688,124.0,51147.875,-0.0,2223.99365234375,1.0,279.45635986328125,282.5851135253906,293.2718200683594,296.5654296875,293.1499938964844,293.1499938964844,279.1499938964844,36900.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689412713050842,1.0,0.0,0.0,3.908978939056397,3.909005641937256,1.0195767572440673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.88134765625,0.0,1848.052001953125,1895.4371337890625,0.0,4031.876220703125,0.9639696478843688,1.0,0.0,3.0,1.0,0.0
12328980,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8159484863281,0.8003876209259033,0.3104743659496307,0.2827787399291992,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8157958984375,0.8829519748687744,0.4220920205116272,0.4028731286525726,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158264160156,0.8673548102378845,0.4001035988330841,0.2822801172733307,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.8443930149078369,0.3681341111660003,0.3520115315914154,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8161315917969,0.7352442741394043,0.2391967624425888,1.0926909446716309,283.8157958984375,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9947509765625,283.8149719238281,1.0,0.552802562713623,1.0,0.6499999761581421,0.0,1.0,-2.8967792987823486,2.896771192550659,8.129362868203316e-06,2.2344858646392822,0.9360435605049132,0.9360435605049132,0.0,146.089111328125,112.0,52205.765625,-0.0,2113.672119140625,1.0,279.1566162109375,282.3853759765625,293.32794189453125,296.692138671875,293.1499938964844,293.1499938964844,278.8500061035156,37189.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976267397403717,1.0,0.0,0.0,3.8659396171569824,3.865965843200684,9.972485486287042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.818359375,0.0,1796.368408203125,1895.4371337890625,0.0,4096.19384765625,0.9544565081596376,1.0,0.0,3.0,1.0,0.0
12329040,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8159484863281,0.8003876209259033,0.3104743659496307,0.2827787399291992,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8157958984375,0.8829519748687744,0.4220920205116272,0.4028731286525726,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158264160156,0.8673548102378845,0.4001035988330841,0.2822801172733307,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.8443930149078369,0.3681341111660003,0.3520115315914154,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8161315917969,0.7352442741394043,0.2391967624425888,1.0926909446716309,283.8157958984375,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9947509765625,283.8149719238281,1.0,0.552802562713623,1.0,0.6499999761581421,0.0,1.0,-2.8967792987823486,2.896771192550659,8.129362868203316e-06,2.2344858646392822,0.9360435605049132,0.9360435605049132,0.0,146.089111328125,112.0,52205.765625,-0.0,2113.672119140625,1.0,279.1566162109375,282.3853759765625,293.32794189453125,296.692138671875,293.1499938964844,293.1499938964844,278.8500061035156,37189.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976267397403717,1.0,0.0,0.0,3.8659396171569824,3.865965843200684,9.972485486287042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.818359375,0.0,1796.368408203125,1895.4371337890625,0.0,4096.19384765625,0.9544565081596376,1.0,0.0,3.0,1.0,0.0
12329100,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6763916015625,0.8061451315879822,0.3086197674274444,0.2809695601463318,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6748352050781,0.8896198272705078,0.4199609160423279,0.4007131457328796,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6750793457031,0.8737465739250183,0.3980330526828766,0.2807285189628601,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6754455566406,0.8503710627555847,0.3663177192211151,0.3501401543617248,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6781921386719,0.7401322722434998,0.2379172146320343,1.0861237049102783,283.6747741699219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.99176025390625,283.6664733886719,1.0,0.5472226142883301,1.0,0.6499999761581421,0.0,1.0,-2.880000591278076,2.8799924850463867,8.035101018322166e-06,2.221382141113281,0.9261821508407592,0.9261821508407592,0.0,140.6103973388672,112.0,53187.26171875,-0.0,2058.46826171875,1.0,278.8962707519531,282.2224426269531,293.37567138671875,296.8548583984375,293.1499938964844,293.1499938964844,278.8500061035156,37366.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981720209121704,1.0,0.0,0.0,3.840002298355103,3.840028524398804,9.83912059382419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.7763671875,0.0,1765.7640380859375,1895.4371337890625,0.0,4143.658203125,0.9487022161483764,1.0,0.0,3.0,1.0,0.0
12329160,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336975097656,0.8120721578598022,0.3067349791526794,0.279076874256134,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6335754394531,0.8967418074607849,0.4177914261817932,0.3984659910202026,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6335754394531,0.8806050419807434,0.39592444896698,0.2791069746017456,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63360595703125,0.8568235039710999,0.3644672036170959,0.3481933772563934,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6338195800781,0.7454032897949219,0.2366172969341278,1.0793510675430298,283.6335754394531,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9886779785156,283.6329650878906,1.0,0.5415158271789551,1.0,0.6499999761581421,0.0,1.0,-2.862595319747925,2.862587213516236,7.937928785395343e-06,2.207801580429077,0.9169478416442872,0.9169478416442872,0.0,135.1287384033203,100.0,53135.45703125,-0.0,2002.8175048828125,1.0,278.8564453125,282.19012451171875,293.3778686523437,296.80517578125,293.1499938964844,293.1499938964844,278.54998779296875,37530.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827632308006288,1.0,0.0,0.0,3.8103506565094,3.8103766441345215,9.687755664344877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.39306640625,0.0,1730.9432373046875,1895.4371337890625,0.0,4152.6962890625,0.9421812891960144,1.0,0.0,3.0,1.0,0.0
12329220,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.8255423307418823,0.3030214309692383,0.2753777503967285,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580383300781,0.9142601490020752,0.4134789407253265,0.3940263390541076,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.45806884765625,0.8970316648483276,0.3917393982410431,0.2759135663509369,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.45806884765625,0.8724459409713745,0.3607933819293976,0.3443485796451568,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.458251953125,0.7582392692565918,0.2340593487024307,1.066024899482727,283.4580383300781,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9836120605469,283.45758056640625,1.0,0.5298693776130676,1.0,0.6499999761581421,0.0,1.0,-2.828336238861084,2.8283286094665527,7.748381904093549e-06,2.18106746673584,0.8955573439598083,0.8955573439598083,0.0,123.87931823730467,88.0,53917.4375,0.0,1892.8931884765625,1.0,278.557373046875,282.00347900390625,293.41949462890625,296.9015808105469,293.1499938964844,293.1499938964844,278.8500061035156,37929.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988381564617157,1.0,0.0,0.0,3.7399303913116455,3.7399556636810303,9.332979971077292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.4345703125,0.0,1650.3316650390625,1895.4371337890625,0.0,4201.14306640625,0.9266617894172668,1.0,0.0,3.0,1.0,0.0
12329280,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.8255423307418823,0.3030214309692383,0.2753777503967285,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580383300781,0.9142601490020752,0.4134789407253265,0.3940263390541076,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.45806884765625,0.8970316648483276,0.3917393982410431,0.2759135663509369,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.45806884765625,0.8724459409713745,0.3607933819293976,0.3443485796451568,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.458251953125,0.7582392692565918,0.2340593487024307,1.066024899482727,283.4580383300781,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9836120605469,283.45758056640625,1.0,0.5298693776130676,1.0,0.6499999761581421,0.0,1.0,-2.828336238861084,2.8283286094665527,7.748381904093549e-06,2.18106746673584,0.8955573439598083,0.8955573439598083,0.0,123.87931823730467,88.0,53917.4375,0.0,1892.8931884765625,1.0,278.557373046875,282.00347900390625,293.41949462890625,296.9015808105469,293.1499938964844,293.1499938964844,278.8500061035156,37929.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988381564617157,1.0,0.0,0.0,3.7399303913116455,3.7399556636810303,9.332979971077292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.4345703125,0.0,1650.3316650390625,1895.4371337890625,0.0,4201.14306640625,0.9266617894172668,1.0,0.0,3.0,1.0,0.0
12329340,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.8456845879554749,0.3009688258171081,0.2726217210292816,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67071533203125,0.9422132968902588,0.4107019305229187,0.3904760479927063,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706237792969,0.9229759573936462,0.3892040550708771,0.2734366655349731,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.8959994912147522,0.3584923446178436,0.3412916660308838,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695251464844,0.7780106663703918,0.232512891292572,1.0553783178329468,283.6707458496094,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9889221191406,283.673828125,1.0,0.5183174014091492,1.0,0.6499999761581421,0.0,1.0,-2.8012948036193848,2.801287174224853,7.599966465932084e-06,2.1597728729248047,0.8801497220993042,0.8801497220993042,0.0,111.49919128417967,76.0,52322.51171875,0.0,1791.160400390625,1.0,278.8426513671875,282.2474365234375,293.3871765136719,296.70172119140625,293.1499938964844,293.1499938964844,279.1499938964844,37946.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738165736198424,1.0,0.0,0.0,3.666621208190918,3.666645765304565,8.970681051323481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.53076171875,0.0,1566.370849609375,1895.4371337890625,0.0,4074.74609375,0.910340130329132,1.0,0.0,3.0,1.0,0.0
12329400,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.8456845879554749,0.3009688258171081,0.2726217210292816,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67071533203125,0.9422132968902588,0.4107019305229187,0.3904760479927063,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706237792969,0.9229759573936462,0.3892040550708771,0.2734366655349731,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.8959994912147522,0.3584923446178436,0.3412916660308838,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695251464844,0.7780106663703918,0.232512891292572,1.0553783178329468,283.6707458496094,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9889221191406,283.673828125,1.0,0.5183174014091492,1.0,0.6499999761581421,0.0,1.0,-2.8012948036193848,2.801287174224853,7.599966465932084e-06,2.1597728729248047,0.8801497220993042,0.8801497220993042,0.0,111.49919128417967,76.0,52322.51171875,0.0,1791.160400390625,1.0,278.8426513671875,282.2474365234375,293.3871765136719,296.70172119140625,293.1499938964844,293.1499938964844,279.1499938964844,37946.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738165736198424,1.0,0.0,0.0,3.666621208190918,3.666645765304565,8.970681051323481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.53076171875,0.0,1566.370849609375,1895.4371337890625,0.0,4074.74609375,0.910340130329132,1.0,0.0,3.0,1.0,0.0
12329460,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9084777832031,0.8794305920600891,0.3003613352775574,0.2713326513767242,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091186523437,0.9809433817863464,0.4094274342060089,0.3884702026844024,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090270996094,0.9646212458610536,0.3881778120994568,0.2721313536167145,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90887451171875,0.936345636844635,0.3575797975063324,0.3396436274051666,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90777587890625,0.8100370168685913,0.2321397960186004,1.0501049757003784,283.9091186523437,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0052490234375,283.9126281738281,1.0,0.507587730884552,1.0,0.6499999761581421,0.0,1.0,-2.7874372005462646,2.7874295711517334,7.524321517848875e-06,2.1487936973571777,0.8681539297103882,0.8681539297103882,0.0,97.93186950683594,79.0,50830.3671875,0.0,1705.4183349609375,1.0,279.1414489746094,282.51104736328125,293.4084167480469,296.6147155761719,293.1499938964844,293.1499938964844,279.45001220703125,37799.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95877867937088,1.0,0.0,0.0,3.5985732078552246,3.5985970497131348,8.640800501780177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.08740234375,0.0,1489.974609375,1895.4371337890625,0.0,3941.691162109375,0.8950934410095215,1.0,0.0,3.0,1.0,0.0
12329520,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9084777832031,0.8794305920600891,0.3003613352775574,0.2713326513767242,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091186523437,0.9809433817863464,0.4094274342060089,0.3884702026844024,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090270996094,0.9646212458610536,0.3881778120994568,0.2721313536167145,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90887451171875,0.936345636844635,0.3575797975063324,0.3396436274051666,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90777587890625,0.8100370168685913,0.2321397960186004,1.0501049757003784,283.9091186523437,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0052490234375,283.9126281738281,1.0,0.507587730884552,1.0,0.6499999761581421,0.0,1.0,-2.7874372005462646,2.7874295711517334,7.524321517848875e-06,2.1487936973571777,0.8681539297103882,0.8681539297103882,0.0,97.93186950683594,79.0,50830.3671875,0.0,1705.4183349609375,1.0,279.1414489746094,282.51104736328125,293.4084167480469,296.6147155761719,293.1499938964844,293.1499938964844,279.45001220703125,37799.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95877867937088,1.0,0.0,0.0,3.5985732078552246,3.5985970497131348,8.640800501780177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.08740234375,0.0,1489.974609375,1895.4371337890625,0.0,3941.691162109375,0.8950934410095215,1.0,0.0,3.0,1.0,0.0
12329580,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1472473144531,0.9043452143669128,0.3004150986671448,0.2709994912147522,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477966308594,0.9990000128746032,0.4090012013912201,0.3847151696681976,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477355957031,0.9887102842330932,0.3878898620605469,0.2716216146945953,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1475830078125,0.9644843935966492,0.3574080467224121,0.3390595018863678,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1465759277344,0.8313050866127014,0.2324661910533905,1.049584150314331,284.1478271484375,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0264587402344,284.1509094238281,1.0,0.5022374391555786,1.0,0.6499999761581421,0.0,1.0,-2.781216859817505,2.7812092304229736,7.490649750252487e-06,2.143939256668091,0.8593453168869019,0.8593453168869019,0.0,90.5832977294922,97.0,49419.5390625,0.0,1660.8519287109375,1.0,279.4408569335937,282.7719116210937,293.4347839355469,296.55279541015625,293.1499938964844,293.1499938964844,279.75,37546.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945775032043457,1.0,0.0,0.0,3.539690494537353,3.5397136211395264,8.360338483726082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.5517578125,0.0,1425.0946044921875,1895.4371337890625,0.0,3824.82177734375,0.8818301558494568,1.0,0.0,3.0,1.0,0.0
