time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329640,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1472473144531,0.9043452143669128,0.3004150986671448,0.2709994912147522,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477966308594,0.9990000128746032,0.4090012013912201,0.3847151696681976,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477355957031,0.9887102842330932,0.3878898620605469,0.2716216146945953,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1475830078125,0.9644843935966492,0.3574080467224121,0.3390595018863678,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1465759277344,0.8313050866127014,0.2324661910533905,1.049584150314331,284.1478271484375,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0264587402344,284.1509094238281,1.0,0.5022374391555786,1.0,0.6499999761581421,0.0,1.0,-2.781216859817505,2.7812092304229736,7.490649750252487e-06,2.143939256668091,0.8593453168869019,0.8593453168869019,0.0,90.5832977294922,97.0,49419.5390625,0.0,1660.8519287109375,1.0,279.4408569335937,282.7719116210937,293.4347839355469,296.55279541015625,293.1499938964844,293.1499938964844,279.75,37546.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945775032043457,1.0,0.0,0.0,3.539690494537353,3.5397136211395264,8.360338483726082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.5517578125,0.0,1425.0946044921875,1895.4371337890625,0.0,3824.82177734375,0.8818301558494568,1.0,0.0,3.0,1.0,0.0
12329700,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.30322265625,0.9045047760009766,0.3005385100841522,0.2710559368133545,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.30535888671875,0.9990000128746032,0.4092680811882019,0.3846089839935303,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050842285156,0.9887281060218812,0.3878699839115143,0.2715596556663513,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3045349121094,0.964565634727478,0.3574580252170563,0.3390438258647918,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3007507324219,0.8316500782966614,0.23277148604393,1.0506755113601685,284.30548095703125,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0374450683594,284.3173828125,1.0,0.5027363300323486,1.0,0.6499999761581421,0.0,1.0,-2.781771183013916,2.7817635536193848,7.492992608604254e-06,2.144068717956543,0.8565625548362732,0.8565625548362732,0.0,90.56613159179688,97.0,48282.546875,0.0,1661.9542236328125,1.0,279.69561767578125,282.9560852050781,293.4222106933594,296.4207763671875,293.1499938964844,293.1499938964844,279.75,37383.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378440380096436,1.0,0.0,0.0,3.514207601547241,3.514230489730835,8.240396596193023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.1552734375,0.0,1397.2437744140625,1895.4371337890625,0.0,3752.8232421875,0.8760979175567627,1.0,0.0,3.0,1.0,0.0
12329760,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3834533691406,0.8999325633049011,0.3007800877094269,0.2713024020195007,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.38409423828125,0.9983166456222534,0.4093059003353119,0.3878795206546783,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840026855469,0.9845591187477112,0.3879835307598114,0.2716565132141113,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838195800781,0.9595800042152404,0.3576357066631317,0.339230477809906,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827209472656,0.8281074166297913,0.2331902831792831,1.0526304244995115,284.3841247558594,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0489807128906,284.3877868652344,1.0,0.5048904418945312,1.0,0.6499999761581421,0.0,1.0,-2.788803577423096,2.7887959480285645,7.530893071816536e-06,2.1494741439819336,0.8536232709884644,0.8536232709884644,0.0,92.0769500732422,115.0,48138.1796875,0.0,1679.5467529296875,1.0,279.7410583496094,283.0288391113281,293.4496154785156,296.4871826171875,293.1499938964844,293.1499938964844,280.04998779296875,37225.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342836737632751,1.0,0.0,0.0,3.4925954341888428,3.4926183223724365,8.139352871694427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.34033203125,0.0,1373.7701416015625,1895.4371337890625,0.0,3720.342041015625,0.8711439967155457,1.0,0.0,3.0,1.0,0.0
12329820,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092529296875,0.8728291988372803,0.3013140261173248,0.272067129611969,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097717285156,0.9732466340065002,0.409257560968399,0.3881540894508362,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60968017578125,0.956234872341156,0.388304054737091,0.2720925807952881,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60955810546875,0.9276383519172668,0.3580947518348694,0.3399490118026733,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.8053449988365173,0.2341103702783584,1.0581457614898682,284.6098022460937,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0706481933594,284.6127624511719,1.0,0.5120465755462646,1.0,0.6499999761581421,0.0,1.0,-2.7979040145874023,2.797896385192871,7.580254532513209e-06,2.1565489768981934,0.8508814573287964,0.8508814573287964,0.0,100.69174194335938,133.0,46876.796875,0.0,1734.398681640625,1.0,280.0399780273437,283.2731628417969,293.4535217285156,296.4175109863281,293.1499938964844,293.1499938964844,280.3500061035156,36862.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242565631866456,1.0,0.0,0.0,3.4592394828796387,3.459261894226074,7.984625085555308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.2099609375,0.0,1337.232421875,1895.4371337890625,0.0,3628.387451171875,0.8634704947471619,1.0,0.0,3.0,1.0,0.0
12329880,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092529296875,0.8728291988372803,0.3013140261173248,0.272067129611969,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097717285156,0.9732466340065002,0.409257560968399,0.3881540894508362,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60968017578125,0.956234872341156,0.388304054737091,0.2720925807952881,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60955810546875,0.9276383519172668,0.3580947518348694,0.3399490118026733,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.8053449988365173,0.2341103702783584,1.0581457614898682,284.6098022460937,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0706481933594,284.6127624511719,1.0,0.5120465755462646,1.0,0.6499999761581421,0.0,1.0,-2.7979040145874023,2.797896385192871,7.580254532513209e-06,2.1565489768981934,0.8508814573287964,0.8508814573287964,0.0,100.69174194335938,133.0,46876.796875,0.0,1734.398681640625,1.0,280.0399780273437,283.2731628417969,293.4535217285156,296.4175109863281,293.1499938964844,293.1499938964844,280.3500061035156,36862.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242565631866456,1.0,0.0,0.0,3.4592394828796387,3.459261894226074,7.984625085555308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.2099609375,0.0,1337.232421875,1895.4371337890625,0.0,3628.387451171875,0.8634704947471619,1.0,0.0,3.0,1.0,0.0
12329940,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.8432480692863464,0.3019170463085174,0.2730381786823272,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.9368406534194946,0.4094902873039245,0.3887875080108642,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.9182670712471008,0.3887372612953186,0.2727219760417938,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8924261331558228,0.3586746454238891,0.3409382104873657,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.7775648832321167,0.235126718878746,1.0648269653320312,284.8219909667969,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.090576171875,284.8244323730469,1.0,0.5218798518180847,1.0,0.6499999761581421,0.0,1.0,-2.809805154800415,2.809797525405884,7.64498417993309e-06,2.1657702922821045,0.8508728742599487,0.8508728742599487,0.0,113.06708526611328,151.0,45622.04296875,0.0,1811.8448486328125,1.0,280.33966064453125,283.5046691894531,293.4416809082031,296.3323059082031,293.1499938964844,293.1499938964844,280.6499938964844,36491.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149063229560852,1.0,0.0,0.0,3.439895868301392,3.439917802810669,7.895577027738909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.34033203125,0.0,1315.2022705078125,1895.4371337890625,0.0,3542.0791015625,0.8588917851448059,1.0,0.0,3.0,1.0,0.0
12330000,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.8432480692863464,0.3019170463085174,0.2730381786823272,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.9368406534194946,0.4094902873039245,0.3887875080108642,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.9182670712471008,0.3887372612953186,0.2727219760417938,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8924261331558228,0.3586746454238891,0.3409382104873657,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.7775648832321167,0.235126718878746,1.0648269653320312,284.8219909667969,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.090576171875,284.8244323730469,1.0,0.5218798518180847,1.0,0.6499999761581421,0.0,1.0,-2.809805154800415,2.809797525405884,7.64498417993309e-06,2.1657702922821045,0.8508728742599487,0.8508728742599487,0.0,113.06708526611328,151.0,45622.04296875,0.0,1811.8448486328125,1.0,280.33966064453125,283.5046691894531,293.4416809082031,296.3323059082031,293.1499938964844,293.1499938964844,280.6499938964844,36491.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149063229560852,1.0,0.0,0.0,3.439895868301392,3.439917802810669,7.895577027738909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.34033203125,0.0,1315.2022705078125,1895.4371337890625,0.0,3542.0791015625,0.8588917851448059,1.0,0.0,3.0,1.0,0.0
12330060,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8167224526405334,0.3023943901062011,0.2740543782711029,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9008908271789552,0.4096949696540832,0.3895820081233978,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8852317929267883,0.3890753388404846,0.2734100818634033,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8619288802146912,0.359158307313919,0.3420085608959198,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7523214817047119,0.236017495393753,1.0717755556106567,285.0202941894531,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068420410156,285.0220947265625,1.0,0.5332094430923462,1.0,0.6499999761581421,0.0,1.0,-2.8224472999572754,2.822439432144165,7.714189450780395e-06,2.1756319999694824,0.8534113764762878,0.8534113764762878,0.0,127.93511962890624,169.0,44359.25,-0.0,1903.1029052734373,1.0,280.63970947265625,283.7230224609375,293.41632080078125,296.2328491210937,293.1499938964844,293.1499938964844,280.95001220703125,36127.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905724287033081,1.0,0.0,0.0,3.434292316436768,3.434314250946045,7.869874707466806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.6484375,0.0,1307.0633544921875,1895.4371337890625,0.0,3456.882080078125,0.8573613166809082,1.0,0.0,3.0,1.0,0.0
12330120,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8167224526405334,0.3023943901062011,0.2740543782711029,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9008908271789552,0.4096949696540832,0.3895820081233978,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8852317929267883,0.3890753388404846,0.2734100818634033,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8619288802146912,0.359158307313919,0.3420085608959198,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7523214817047119,0.236017495393753,1.0717755556106567,285.0202941894531,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068420410156,285.0220947265625,1.0,0.5332094430923462,1.0,0.6499999761581421,0.0,1.0,-2.8224472999572754,2.822439432144165,7.714189450780395e-06,2.1756319999694824,0.8534113764762878,0.8534113764762878,0.0,127.93511962890624,169.0,44359.25,-0.0,1903.1029052734373,1.0,280.63970947265625,283.7230224609375,293.41632080078125,296.2328491210937,293.1499938964844,293.1499938964844,280.95001220703125,36127.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905724287033081,1.0,0.0,0.0,3.434292316436768,3.434314250946045,7.869874707466806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.6484375,0.0,1307.0633544921875,1895.4371337890625,0.0,3456.882080078125,0.8573613166809082,1.0,0.0,3.0,1.0,0.0
12330180,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.7914159297943115,0.3026822507381439,0.274949699640274,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.872090220451355,0.4097455739974975,0.3902950286865234,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.857510507106781,0.3892376124858856,0.2740168869495392,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.836225152015686,0.3594511449337005,0.3429571986198425,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035217285156,0.7310912013053894,0.2366694808006286,1.077945351600647,285.2040405273437,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1186828613281,285.20526123046875,1.0,0.5452020168304443,1.0,0.6499999761581421,0.0,1.0,-2.8336663246154785,2.833658695220948,7.775945050525479e-06,2.1844191551208496,0.858299970626831,0.858299970626831,0.0,144.4989471435547,172.0,43074.40625,-0.0,2001.0400390625,1.0,280.9397277832031,283.9280700683594,293.3808898925781,296.12164306640625,293.1499938964844,293.1499938964844,281.25,35786.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963202834129333,1.0,0.0,0.0,3.441612243652344,3.4416344165802,7.903458936198149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.05615234375,0.0,1311.9432373046875,1895.4371337890625,0.0,3369.26025390625,0.8587124347686768,1.0,0.0,3.0,1.0,0.0
12330240,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.7914159297943115,0.3026822507381439,0.274949699640274,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.872090220451355,0.4097455739974975,0.3902950286865234,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.857510507106781,0.3892376124858856,0.2740168869495392,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.836225152015686,0.3594511449337005,0.3429571986198425,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035217285156,0.7310912013053894,0.2366694808006286,1.077945351600647,285.2040405273437,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1186828613281,285.20526123046875,1.0,0.5452020168304443,1.0,0.6499999761581421,0.0,1.0,-2.8336663246154785,2.833658695220948,7.775945050525479e-06,2.1844191551208496,0.858299970626831,0.858299970626831,0.0,144.4989471435547,172.0,43074.40625,-0.0,2001.0400390625,1.0,280.9397277832031,283.9280700683594,293.3808898925781,296.12164306640625,293.1499938964844,293.1499938964844,281.25,35786.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963202834129333,1.0,0.0,0.0,3.441612243652344,3.4416344165802,7.903458936198149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.05615234375,0.0,1311.9432373046875,1895.4371337890625,0.0,3369.26025390625,0.8587124347686768,1.0,0.0,3.0,1.0,0.0
12330300,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295288085937,0.7829580903053284,0.3027700781822204,0.2752470076084137,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.8628409504890442,0.409719854593277,0.3905037939548492,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3308410644531,0.8487225770950317,0.3892641067504883,0.274205595254898,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304748535156,0.8280616402626038,0.3595391809940338,0.3432782292366028,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32781982421875,0.7242862582206726,0.2369235157966613,1.0802689790725708,285.3311767578125,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1232604980469,285.33953857421875,1.0,0.5493809580802917,1.0,0.6499999761581421,0.0,1.0,-2.8376832008361816,2.8376755714416504,7.798232218192425e-06,2.187618494033813,0.8620596528053284,0.8620596528053284,0.0,150.79078674316406,172.0,41953.828125,-0.0,2038.036865234375,1.0,281.1926574707031,284.0802307128906,293.3373107910156,295.9667053222656,293.1499938964844,293.1499938964844,281.25,35614.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893848657608032,1.0,0.0,0.0,3.449540376663208,3.4495623111724854,7.939913189147774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.28125,0.0,1318.6455078125,1895.4371337890625,0.0,3304.454345703125,0.8603737950325012,1.0,0.0,3.0,1.0,0.0
12330360,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742980957031,0.7768334746360779,0.3028956949710846,0.2755581438541412,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.8561578392982483,0.4097262024879455,0.3907175660133362,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.8423994779586792,0.3893257081508636,0.2744035124778747,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.8220913410186768,0.3596512973308563,0.3435913920402527,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.719268262386322,0.2371834069490432,1.0824127197265625,285.3744201660156,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.127685546875,285.3749694824219,1.0,0.5528926849365234,1.0,0.6499999761581421,0.0,1.0,-2.841505765914917,2.841497898101806,7.819418897270225e-06,2.1906394958496094,0.8653669953346252,0.8653669953346252,0.0,155.77703857421875,160.0,41744.71875,-0.0,2068.489013671875,1.0,281.24029541015625,284.1213684082031,293.3362121582031,295.9989318847656,293.1499938964844,293.1499938964844,281.54998779296875,35474.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864996433258057,1.0,0.0,0.0,3.4606926441192627,3.46071457862854,7.991334882717638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.201171875,0.0,1328.8519287109375,1895.4371337890625,0.0,3277.4580078125,0.8627016544342041,1.0,0.0,3.0,1.0,0.0
12330420,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.7752825021743774,0.3031379580497741,0.2758177816867828,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8542829155921936,0.409717708826065,0.3907598257064819,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.8406872749328613,0.3894295692443847,0.2745118141174316,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.820514440536499,0.3598470687866211,0.3438287675380707,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.7182161211967468,0.2376598417758941,1.0848263502120972,285.5311279296875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351928710937,285.5311889648437,1.0,0.5538440346717834,1.0,0.6499999761581421,0.0,1.0,-2.8451895713806152,2.845181941986084,7.840113539714366e-06,2.1936633586883545,0.8744369745254517,0.8744369745254517,0.0,157.33511352539062,148.0,40363.82421875,-0.0,2082.154541015625,1.0,281.54010009765625,284.302978515625,293.28399658203125,295.8653869628906,293.1499938964844,293.1499938964844,281.8500061035156,35200.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761226534843445,1.0,0.0,0.0,3.4901134967803955,3.490135908126831,8.127788646561385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.421875,0.0,1356.73779296875,1895.4371337890625,0.0,3180.233642578125,0.8690324425697327,1.0,0.0,3.0,1.0,0.0
12330480,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.7752825021743774,0.3031379580497741,0.2758177816867828,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8542829155921936,0.409717708826065,0.3907598257064819,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.8406872749328613,0.3894295692443847,0.2745118141174316,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.820514440536499,0.3598470687866211,0.3438287675380707,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.7182161211967468,0.2376598417758941,1.0848263502120972,285.5311279296875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351928710937,285.5311889648437,1.0,0.5538440346717834,1.0,0.6499999761581421,0.0,1.0,-2.8451895713806152,2.845181941986084,7.840113539714366e-06,2.1936633586883545,0.8744369745254517,0.8744369745254517,0.0,157.33511352539062,148.0,40363.82421875,-0.0,2082.154541015625,1.0,281.54010009765625,284.302978515625,293.28399658203125,295.8653869628906,293.1499938964844,293.1499938964844,281.8500061035156,35200.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761226534843445,1.0,0.0,0.0,3.4901134967803955,3.490135908126831,8.127788646561385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.421875,0.0,1356.73779296875,1895.4371337890625,0.0,3180.233642578125,0.8690324425697327,1.0,0.0,3.0,1.0,0.0
12330540,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.7810575366020203,0.3034570217132568,0.2759210169315338,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.8602004647254944,0.409764677286148,0.3906166553497314,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.8464047908782959,0.3895929157733917,0.2744867503643036,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.826047956943512,0.3600886762142181,0.3438705205917358,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.723368763923645,0.2381604164838791,1.0862104892730713,285.6791687011719,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.67889404296875,1.0,0.5512025356292725,1.0,0.6499999761581421,0.0,1.0,-2.8468267917633057,2.846818923950196,7.849484973121434e-06,2.195082187652588,0.8854236602783203,0.8854236602783203,0.0,153.0407257080078,136.0,38940.89453125,-0.0,2064.02978515625,1.0,281.8404235839844,284.4774169921875,293.2237548828125,295.72088623046875,293.1499938964844,293.1499938964844,282.1499938964844,34962.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649564981460571,1.0,0.0,0.0,3.528456687927246,3.5284793376922607,8.307357575176866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.05126953125,0.0,1394.60205078125,1895.4371337890625,0.0,3075.49755859375,0.8773954510688782,1.0,0.0,3.0,1.0,0.0
12330600,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.7810575366020203,0.3034570217132568,0.2759210169315338,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.8602004647254944,0.409764677286148,0.3906166553497314,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.8464047908782959,0.3895929157733917,0.2744867503643036,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.826047956943512,0.3600886762142181,0.3438705205917358,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.723368763923645,0.2381604164838791,1.0862104892730713,285.6791687011719,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.67889404296875,1.0,0.5512025356292725,1.0,0.6499999761581421,0.0,1.0,-2.8468267917633057,2.846818923950196,7.849484973121434e-06,2.195082187652588,0.8854236602783203,0.8854236602783203,0.0,153.0407257080078,136.0,38940.89453125,-0.0,2064.02978515625,1.0,281.8404235839844,284.4774169921875,293.2237548828125,295.72088623046875,293.1499938964844,293.1499938964844,282.1499938964844,34962.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649564981460571,1.0,0.0,0.0,3.528456687927246,3.5284793376922607,8.307357575176866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.05126953125,0.0,1394.60205078125,1895.4371337890625,0.0,3075.49755859375,0.8773954510688782,1.0,0.0,3.0,1.0,0.0
12330660,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.7918184399604797,0.3038556575775146,0.2759744226932525,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82135009765625,0.8715178966522217,0.4098795652389526,0.3904075920581817,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8572863936424255,0.3898219764232635,0.2744119167327881,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8363124132156372,0.3603918552398681,0.3438403904438019,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7325054407119751,0.2387011349201202,1.0871566534042358,285.82135009765625,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1483154296875,285.8208312988281,1.0,0.5464748740196228,1.0,0.6499999761581421,0.0,1.0,-2.847651481628418,2.847643613815308,7.854396244511008e-06,2.1958820819854736,0.8982691168785095,0.8982691168785095,0.0,145.46795654296875,124.0,37483.98046875,-0.0,2028.6229248046875,1.0,282.1408386230469,284.6469421386719,293.1569519042969,295.5674743652344,293.1499938964844,293.1499938964844,282.45001220703125,34761.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529601097106934,1.0,0.0,0.0,3.57432222366333,3.574345111846924,8.524730787939916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.72607421875,0.0,1441.5169677734375,1895.4371337890625,0.0,2963.003173828125,0.8874874114990234,1.0,0.0,3.0,1.0,0.0
12330720,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.7918184399604797,0.3038556575775146,0.2759744226932525,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82135009765625,0.8715178966522217,0.4098795652389526,0.3904075920581817,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8572863936424255,0.3898219764232635,0.2744119167327881,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8363124132156372,0.3603918552398681,0.3438403904438019,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7325054407119751,0.2387011349201202,1.0871566534042358,285.82135009765625,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1483154296875,285.8208312988281,1.0,0.5464748740196228,1.0,0.6499999761581421,0.0,1.0,-2.847651481628418,2.847643613815308,7.854396244511008e-06,2.1958820819854736,0.8982691168785095,0.8982691168785095,0.0,145.46795654296875,124.0,37483.98046875,-0.0,2028.6229248046875,1.0,282.1408386230469,284.6469421386719,293.1569519042969,295.5674743652344,293.1499938964844,293.1499938964844,282.45001220703125,34761.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529601097106934,1.0,0.0,0.0,3.57432222366333,3.574345111846924,8.524730787939916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.72607421875,0.0,1441.5169677734375,1895.4371337890625,0.0,2963.003173828125,0.8874874114990234,1.0,0.0,3.0,1.0,0.0
12330780,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8067700266838074,0.3043313920497894,0.2760266363620758,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95977783203125,0.8876175284385681,0.4100644588470459,0.3901903331279754,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8728563189506531,0.3901184201240539,0.2743298709392547,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8508495688438416,0.3607552945613861,0.3437937200069427,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.7451936602592468,0.23928302526474,1.0879379510879517,285.95977783203125,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542663574219,285.95904541015625,1.0,0.5405460596084595,1.0,0.6499999761581421,0.0,1.0,-2.8482377529144287,2.8482298851013184,7.858025128371082e-06,2.1965126991271973,0.9129387736320496,0.9129387736320496,0.0,136.01702880859375,112.0,35993.1796875,-0.0,1983.6842041015625,1.0,282.4412841796875,284.8135070800781,293.0841064453125,295.406005859375,293.1499938964844,293.1499938964844,282.1499938964844,34596.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400891423225403,1.0,0.0,0.0,3.626319646835327,3.626343250274658,8.774562729740865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.02294921875,0.0,1496.5496826171875,1895.4371337890625,0.0,2842.5478515625,0.8990039825439453,1.0,0.0,3.0,1.0,0.0
12330840,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8067700266838074,0.3043313920497894,0.2760266363620758,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95977783203125,0.8876175284385681,0.4100644588470459,0.3901903331279754,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8728563189506531,0.3901184201240539,0.2743298709392547,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8508495688438416,0.3607552945613861,0.3437937200069427,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.7451936602592468,0.23928302526474,1.0879379510879517,285.95977783203125,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542663574219,285.95904541015625,1.0,0.5405460596084595,1.0,0.6499999761581421,0.0,1.0,-2.8482377529144287,2.8482298851013184,7.858025128371082e-06,2.1965126991271973,0.9129387736320496,0.9129387736320496,0.0,136.01702880859375,112.0,35993.1796875,-0.0,1983.6842041015625,1.0,282.4412841796875,284.8135070800781,293.0841064453125,295.406005859375,293.1499938964844,293.1499938964844,282.1499938964844,34596.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400891423225403,1.0,0.0,0.0,3.626319646835327,3.626343250274658,8.774562729740865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.02294921875,0.0,1496.5496826171875,1895.4371337890625,0.0,2842.5478515625,0.8990039825439453,1.0,0.0,3.0,1.0,0.0
12330900,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.814859926700592,0.3040858805179596,0.2758966386318207,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101501464844,0.8968835473060608,0.4097209572792053,0.3899336755275726,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104553222656,0.8818787336349487,0.3897847235202789,0.274165540933609,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109130859375,0.8593387603759766,0.3605480790138244,0.3436374068260193,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8142395019531,0.7525752186775208,0.2393045425415039,1.0878863334655762,285.8099975585937,284.95001220703125,294.8572692871094,290.098388671875,294.8590393066406,297.1544189453125,285.79888916015625,1.0,0.5372441411018372,1.0,0.6499999761581421,0.0,1.0,-2.847332715988159,2.847324848175049,7.853409442759585e-06,2.1959853172302246,0.917246162891388,0.917246162891388,0.0,131.04580688476562,112.0,36963.453125,-0.0,1958.0679931640625,1.0,282.1990051269531,284.6398620605469,293.1372375488281,295.6016845703125,293.1499938964844,293.1499938964844,282.1499938964844,34677.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848564088344574,1.0,0.0,0.0,3.650976657867432,3.651000499725342,8.894292591321573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.033203125,0.0,1524.3607177734375,1895.4371337890625,0.0,2921.8232421875,0.9045330286026,1.0,0.0,3.0,1.0,0.0
12330960,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.8218560814857483,0.3032821714878082,0.2752203941345215,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298583984375,0.9054620265960692,0.408849835395813,0.3891514241695404,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299499511719,0.8901917338371277,0.3888949751853943,0.2735805809497833,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301330566406,0.8672789335250854,0.3598582446575165,0.3430085182189941,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.7594789862632751,0.2389590740203857,1.08623468875885,285.72979736328125,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1507263183594,285.7256164550781,1.0,0.5335658192634583,1.0,0.6499999761581421,0.0,1.0,-2.8421435356140137,2.8421359062194824,7.825183274690062e-06,2.192152261734009,0.9216007590293884,0.9216007590293884,0.0,126.40740203857422,100.0,36941.56640625,-0.0,1927.1905517578125,1.0,282.1574401855469,284.5676574707031,293.113525390625,295.5578308105469,293.1499938964844,293.1499938964844,281.8500061035156,34780.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549989461898804,1.0,0.0,0.0,3.67279052734375,3.6728146076202393,9.000893328448001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.55078125,0.0,1549.4932861328125,1895.4371337890625,0.0,2982.1123046875,0.90951806306839,1.0,0.0,3.0,1.0,0.0
12331020,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718017578125,0.8352780342102051,0.3007128536701202,0.2728861272335052,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.9240405559539796,0.40610271692276,0.3865501582622528,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.906776249408722,0.3861100077629089,0.2716307342052459,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.8832831382751465,0.3575352430343628,0.3407861292362213,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.7733113169670105,0.237481340765953,1.0792365074157717,285.4709777832031,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361999511719,285.4663391113281,1.0,0.5251124501228333,1.0,0.6499999761581421,0.0,1.0,-2.8227968215942383,2.822789192199707,7.719549103057943e-06,2.17747449874878,0.926539182662964,0.926539182662964,0.0,117.35627746582033,88.0,37765.26171875,-0.0,1852.715576171875,1.0,281.85791015625,284.2983703613281,293.0516662597656,295.57086181640625,293.1499938964844,293.1499938964844,281.54998779296875,35063.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726191520690918,1.0,0.0,0.0,3.7085635662078857,3.708587884902954,9.177084621114772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.64111328125,0.0,1592.183837890625,1895.4371337890625,0.0,3147.37841796875,0.9177283644676208,1.0,0.0,3.0,1.0,0.0
12331080,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718017578125,0.8352780342102051,0.3007128536701202,0.2728861272335052,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.9240405559539796,0.40610271692276,0.3865501582622528,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.906776249408722,0.3861100077629089,0.2716307342052459,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.8832831382751465,0.3575352430343628,0.3407861292362213,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.7733113169670105,0.237481340765953,1.0792365074157717,285.4709777832031,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361999511719,285.4663391113281,1.0,0.5251124501228333,1.0,0.6499999761581421,0.0,1.0,-2.8227968215942383,2.822789192199707,7.719549103057943e-06,2.17747449874878,0.926539182662964,0.926539182662964,0.0,117.35627746582033,88.0,37765.26171875,-0.0,1852.715576171875,1.0,281.85791015625,284.2983703613281,293.0516662597656,295.57086181640625,293.1499938964844,293.1499938964844,281.54998779296875,35063.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726191520690918,1.0,0.0,0.0,3.7085635662078857,3.708587884902954,9.177084621114772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.64111328125,0.0,1592.183837890625,1895.4371337890625,0.0,3147.37841796875,0.9177283644676208,1.0,0.0,3.0,1.0,0.0
12331140,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.8503495454788208,0.2974006533622741,0.2697564661502838,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.945214569568634,0.4024867117404938,0.3830079436302185,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.927077293395996,0.3824950456619262,0.2690060436725616,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9012616872787476,0.3543766736984253,0.3376650512218475,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7887341976165771,0.2352495640516281,1.0684760808944702,285.2056579589844,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.2008972167969,1.0,0.5153003334999084,1.0,0.6499999761581421,0.0,1.0,-2.7949466705322266,2.7949392795562744,7.568338787677931e-06,2.156157970428467,0.9278850555419922,0.9278850555419922,0.0,108.10413360595705,76.0,38438.765625,-0.0,1765.2091064453125,1.0,281.55767822265625,284.02557373046875,292.9556579589844,295.5231018066406,293.1499938964844,293.1499938964844,281.25,35384.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868645429611206,1.0,0.0,0.0,3.732412576675415,3.7324373722076416,9.2954962838121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.66748046875,0.0,1622.0966796875,1895.4371337890625,0.0,3280.873291015625,0.9232933521270752,1.0,0.0,3.0,1.0,0.0
12331200,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.8503495454788208,0.2974006533622741,0.2697564661502838,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.945214569568634,0.4024867117404938,0.3830079436302185,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.927077293395996,0.3824950456619262,0.2690060436725616,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9012616872787476,0.3543766736984253,0.3376650512218475,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7887341976165771,0.2352495640516281,1.0684760808944702,285.2056579589844,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.2008972167969,1.0,0.5153003334999084,1.0,0.6499999761581421,0.0,1.0,-2.7949466705322266,2.7949392795562744,7.568338787677931e-06,2.156157970428467,0.9278850555419922,0.9278850555419922,0.0,108.10413360595705,76.0,38438.765625,-0.0,1765.2091064453125,1.0,281.55767822265625,284.02557373046875,292.9556579589844,295.5231018066406,293.1499938964844,293.1499938964844,281.25,35384.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868645429611206,1.0,0.0,0.0,3.732412576675415,3.7324373722076416,9.2954962838121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.66748046875,0.0,1622.0966796875,1895.4371337890625,0.0,3280.873291015625,0.9232933521270752,1.0,0.0,3.0,1.0,0.0
12331260,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8695706129074097,0.2936762869358063,0.2661921679973602,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9690409302711488,0.3983383178710937,0.3788917660713196,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9521024227142334,0.378381997346878,0.2659841477870941,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9251182079315186,0.3507044017314911,0.3339879512786865,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8075162172317505,0.2325284630060196,1.0552220344543457,284.93804931640625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.9332275390625,1.0,0.5043565630912781,1.0,0.6499999761581421,0.0,1.0,-2.7617404460906982,2.761733055114746,7.389843176497379e-06,2.1306676864624023,0.9256420135498048,0.9256420135498048,0.0,98.41917419433594,79.0,38982.19921875,-0.0,1669.3504638671875,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.45623779296875,293.1499938964844,293.1499938964844,280.95001220703125,35727.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897968053817749,1.0,0.0,0.0,3.743587017059326,3.7436118125915527,9.351238645649572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.07958984375,0.0,1637.7099609375,1895.4371337890625,0.0,3384.63623046875,0.9260265231132508,1.0,0.0,3.0,1.0,0.0
12331320,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8695706129074097,0.2936762869358063,0.2661921679973602,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9690409302711488,0.3983383178710937,0.3788917660713196,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9521024227142334,0.378381997346878,0.2659841477870941,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9251182079315186,0.3507044017314911,0.3339879512786865,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8075162172317505,0.2325284630060196,1.0552220344543457,284.93804931640625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.9332275390625,1.0,0.5043565630912781,1.0,0.6499999761581421,0.0,1.0,-2.7617404460906982,2.761733055114746,7.389843176497379e-06,2.1306676864624023,0.9256420135498048,0.9256420135498048,0.0,98.41917419433594,79.0,38982.19921875,-0.0,1669.3504638671875,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.45623779296875,293.1499938964844,293.1499938964844,280.95001220703125,35727.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897968053817749,1.0,0.0,0.0,3.743587017059326,3.7436118125915527,9.351238645649572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.07958984375,0.0,1637.7099609375,1895.4371337890625,0.0,3384.63623046875,0.9260265231132508,1.0,0.0,3.0,1.0,0.0
12331380,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724853515625,0.8749347925186157,0.2896644175052643,0.2625590860843658,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67169189453125,0.9754454493522644,0.3938145935535431,0.374612033367157,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.959008514881134,0.3739146292209625,0.2628576755523681,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.9325258135795592,0.3466722667217254,0.3301628232002258,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.812518835067749,0.2294654548168182,1.0413399934768677,284.671630859375,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.0704040527344,284.6669616699219,1.0,0.497164636850357,1.0,0.6499999761581421,0.0,1.0,-2.727193593978882,2.7271862030029297,7.206292593764374e-06,2.1040971279144287,0.9198498129844666,0.9198498129844666,0.0,94.19136810302734,82.0,39429.81640625,-0.0,1599.102783203125,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.3834228515625,293.1499938964844,293.1499938964844,280.6499938964844,36087.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907048225402832,1.0,0.0,0.0,3.741448402404785,3.741473436355591,9.340557767245627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.5234375,0.0,1637.9796142578125,1895.4371337890625,0.0,3469.18994140625,0.9257825613021852,1.0,0.0,3.0,1.0,0.0
12331440,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724853515625,0.8749347925186157,0.2896644175052643,0.2625590860843658,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67169189453125,0.9754454493522644,0.3938145935535431,0.374612033367157,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.959008514881134,0.3739146292209625,0.2628576755523681,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.9325258135795592,0.3466722667217254,0.3301628232002258,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.812518835067749,0.2294654548168182,1.0413399934768677,284.671630859375,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.0704040527344,284.6669616699219,1.0,0.497164636850357,1.0,0.6499999761581421,0.0,1.0,-2.727193593978882,2.7271862030029297,7.206292593764374e-06,2.1040971279144287,0.9198498129844666,0.9198498129844666,0.0,94.19136810302734,82.0,39429.81640625,-0.0,1599.102783203125,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.3834228515625,293.1499938964844,293.1499938964844,280.6499938964844,36087.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907048225402832,1.0,0.0,0.0,3.741448402404785,3.741473436355591,9.340557767245627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.5234375,0.0,1637.9796142578125,1895.4371337890625,0.0,3469.18994140625,0.9257825613021852,1.0,0.0,3.0,1.0,0.0
