time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331500,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.495849609375,0.8733839392662048,0.2875812947750091,0.260742723941803,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.49346923828125,0.9741930961608888,0.3914508521556854,0.3724440932273865,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.49383544921875,0.9575459361076356,0.3715856373310089,0.2612809836864471,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4943542480469,0.9310023784637452,0.3445571064949035,0.3282221257686615,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.498291015625,0.811160683631897,0.227838858962059,1.0342448949813845,284.4933166503906,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.0590515136719,284.4803466796875,1.0,0.4943075776100158,1.0,0.6499999761581421,0.0,1.0,-2.7096526622772217,2.7096455097198486,7.113996161933756e-06,2.090613603591919,0.9150788187980652,0.9150788187980652,0.0,93.41105651855467,82.0,40101.77734375,-0.0,1570.36962890625,1.0,280.6990966796875,283.28631591796875,292.7296447753906,295.4461975097656,293.1499938964844,293.1499938964844,280.6499938964844,36287.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134072065353394,1.0,0.0,0.0,3.735331773757935,3.735356569290161,9.310041946264392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.41357421875,0.0,1632.390625,1895.4371337890625,0.0,3528.1962890625,0.9245084524154664,1.0,0.0,3.0,1.0,0.0
12331560,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083251953125,0.8694615364074707,0.2854041755199432,0.2588222324848175,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.9704288840293884,0.3889812231063843,0.3701615631580353,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.9533051252365112,0.3691520094871521,0.2596160173416137,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.9265758395195008,0.342341810464859,0.3261778056621551,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091186523437,0.8076203465461731,0.2261257618665695,1.026784896850586,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0474548339844,284.4029541015625,1.0,0.4917602241039276,1.0,0.6499999761581421,0.0,1.0,-2.691180467605591,2.6911733150482178,7.017447387624998e-06,2.0764167308807373,0.91055566072464,0.91055566072464,0.0,93.29474639892578,85.0,39784.0625,-0.0,1543.7095947265625,1.0,280.6571655273437,283.2152099609375,292.6561584472656,295.30682373046875,293.1499938964844,293.1499938964844,280.3500061035156,36470.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149143099784852,1.0,0.0,0.0,3.725175857543945,3.725200653076172,9.259485409529588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.3828125,0.0,1622.0172119140625,1895.4371337890625,0.0,3542.15283203125,0.9223864078521729,1.0,0.0,3.0,1.0,0.0
12331620,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484069824219,0.8583284020423889,0.2809441983699798,0.2549588084220886,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.9585504531860352,0.3838919699192047,0.365525335073471,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477355957031,0.9402834177017212,0.3641462326049804,0.2562456727027893,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479187011719,0.9135814905166626,0.3377658724784851,0.3220173716545105,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.149169921875,0.7969906330108643,0.2225678712129593,1.011518120765686,284.1475830078125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.02520751953125,284.14312744140625,1.0,0.4873430430889129,1.0,0.6499999761581421,0.0,1.0,-2.6535720825195312,2.6535651683807373,6.822894192737294e-06,2.0475008487701416,0.897823691368103,0.897823691368103,0.0,94.1839828491211,88.0,40037.4921875,-0.0,1495.526611328125,1.0,280.3576965332031,282.95379638671875,292.55645751953125,295.2237243652344,293.1499938964844,293.1499938964844,280.6499938964844,36885.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217906594276428,1.0,0.0,0.0,3.69354510307312,3.693569660186768,9.10290680167236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.97314453125,0.0,1588.8638916015625,1895.4371337890625,0.0,3605.674560546875,0.915579915046692,1.0,0.0,3.0,1.0,0.0
12331680,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484069824219,0.8583284020423889,0.2809441983699798,0.2549588084220886,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.9585504531860352,0.3838919699192047,0.365525335073471,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477355957031,0.9402834177017212,0.3641462326049804,0.2562456727027893,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479187011719,0.9135814905166626,0.3377658724784851,0.3220173716545105,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.149169921875,0.7969906330108643,0.2225678712129593,1.011518120765686,284.1475830078125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.02520751953125,284.14312744140625,1.0,0.4873430430889129,1.0,0.6499999761581421,0.0,1.0,-2.6535720825195312,2.6535651683807373,6.822894192737294e-06,2.0475008487701416,0.897823691368103,0.897823691368103,0.0,94.1839828491211,88.0,40037.4921875,-0.0,1495.526611328125,1.0,280.3576965332031,282.95379638671875,292.55645751953125,295.2237243652344,293.1499938964844,293.1499938964844,280.6499938964844,36885.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217906594276428,1.0,0.0,0.0,3.69354510307312,3.693569660186768,9.10290680167236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.97314453125,0.0,1588.8638916015625,1895.4371337890625,0.0,3605.674560546875,0.915579915046692,1.0,0.0,3.0,1.0,0.0
12331740,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.8487721681594849,0.2778413891792297,0.2518353462219238,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9470999240875244,0.3800151944160461,0.3615499138832092,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9282736778259276,0.3604711592197418,0.2534252405166626,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.902606189250946,0.3342660963535309,0.3184352517127991,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.7873253226280212,0.2197567820549011,0.9980463981628418,284.27606201171875,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.27557373046875,1.0,0.4837787449359894,1.0,0.6499999761581421,0.0,1.0,-2.621148109436035,2.6211414337158203,6.657110589003423e-06,2.0224504470825195,0.8886536359786987,0.8886536359786987,0.0,95.2101593017578,91.0,37986.0078125,-0.0,1456.1021728515625,1.0,280.6422119140625,283.12353515625,292.36334228515625,294.8376159667969,293.1499938964844,293.1499938964844,280.95001220703125,36988.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023348093032836,1.0,0.0,0.0,3.65702748298645,3.657051801681519,8.923798873183841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.8330078125,0.0,1548.413818359375,1895.4371337890625,0.0,3425.338623046875,0.9075044989585876,1.0,0.0,3.0,1.0,0.0
12331800,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.8487721681594849,0.2778413891792297,0.2518353462219238,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9470999240875244,0.3800151944160461,0.3615499138832092,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9282736778259276,0.3604711592197418,0.2534252405166626,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.902606189250946,0.3342660963535309,0.3184352517127991,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.7873253226280212,0.2197567820549011,0.9980463981628418,284.27606201171875,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.27557373046875,1.0,0.4837787449359894,1.0,0.6499999761581421,0.0,1.0,-2.621148109436035,2.6211414337158203,6.657110589003423e-06,2.0224504470825195,0.8886536359786987,0.8886536359786987,0.0,95.2101593017578,91.0,37986.0078125,-0.0,1456.1021728515625,1.0,280.6422119140625,283.12353515625,292.36334228515625,294.8376159667969,293.1499938964844,293.1499938964844,280.95001220703125,36988.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023348093032836,1.0,0.0,0.0,3.65702748298645,3.657051801681519,8.923798873183841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.8330078125,0.0,1548.413818359375,1895.4371337890625,0.0,3425.338623046875,0.9075044989585876,1.0,0.0,3.0,1.0,0.0
12331860,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.8433142900466919,0.2759977877140045,0.2500147223472595,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.9398613572120668,0.3774139285087585,0.3589103817939758,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.9210567474365234,0.3580926060676574,0.2516316473484039,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.8962989449501038,0.331943541765213,0.3160718083381653,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.781421422958374,0.2179023176431656,0.9890578389167786,284.4362487792969,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116577148437,284.436279296875,1.0,0.4814337790012359,1.0,0.6499999761581421,0.0,1.0,-2.599984884262085,2.599978446960449,6.550172201968962e-06,2.0061841011047363,0.8793798089027405,0.8793798089027405,0.0,95.7898941040039,94.0,36014.6875,-0.0,1430.423583984375,1.0,280.9416809082031,283.31939697265625,292.2436828613281,294.5760192871094,293.1499938964844,293.1499938964844,281.25,37068.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791865706443787,1.0,0.0,0.0,3.6172995567321777,3.617323398590088,8.730964964343002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.66064453125,0.0,1505.016357421875,1895.4371337890625,0.0,3208.957275390625,0.8987022638320923,1.0,0.0,3.0,1.0,0.0
12331920,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.8433142900466919,0.2759977877140045,0.2500147223472595,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.9398613572120668,0.3774139285087585,0.3589103817939758,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.9210567474365234,0.3580926060676574,0.2516316473484039,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.8962989449501038,0.331943541765213,0.3160718083381653,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.781421422958374,0.2179023176431656,0.9890578389167786,284.4362487792969,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116577148437,284.436279296875,1.0,0.4814337790012359,1.0,0.6499999761581421,0.0,1.0,-2.599984884262085,2.599978446960449,6.550172201968962e-06,2.0061841011047363,0.8793798089027405,0.8793798089027405,0.0,95.7898941040039,94.0,36014.6875,-0.0,1430.423583984375,1.0,280.9416809082031,283.31939697265625,292.2436828613281,294.5760192871094,293.1499938964844,293.1499938964844,281.25,37068.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791865706443787,1.0,0.0,0.0,3.6172995567321777,3.617323398590088,8.730964964343002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.66064453125,0.0,1505.016357421875,1895.4371337890625,0.0,3208.957275390625,0.8987022638320923,1.0,0.0,3.0,1.0,0.0
12331980,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8386062979698181,0.2747241854667663,0.2488226592540741,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.9332586526870728,0.3754666447639465,0.3570049107074737,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.9147023558616638,0.3563325703144073,0.2503605186939239,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6027526855469,0.8906894326210022,0.3302270174026489,0.3143924176692962,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.7763563394546509,0.2166119664907455,0.9829959869384766,284.602783203125,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0161437988281,284.6031188964844,1.0,0.4801552295684814,1.0,0.6499999761581421,0.0,1.0,-2.5854296684265137,2.585422992706299,6.47730075797881e-06,1.9950828552246087,0.8704956769943237,0.8704956769943237,0.0,96.6385498046875,97.0,34119.53125,-0.0,1414.9541015625,1.0,281.2413024902344,283.51953125,292.1481018066406,294.3588256835937,293.1499938964844,293.1499938964844,281.54998779296875,37109.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570485711097717,1.0,0.0,0.0,3.575915098190308,3.57593846321106,8.532330753041606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.7958984375,0.0,1460.431640625,1895.4371337890625,0.0,3001.327880859375,0.8895156383514404,1.0,0.0,3.0,1.0,0.0
12332040,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8386062979698181,0.2747241854667663,0.2488226592540741,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.9332586526870728,0.3754666447639465,0.3570049107074737,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.9147023558616638,0.3563325703144073,0.2503605186939239,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6027526855469,0.8906894326210022,0.3302270174026489,0.3143924176692962,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.7763563394546509,0.2166119664907455,0.9829959869384766,284.602783203125,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0161437988281,284.6031188964844,1.0,0.4801552295684814,1.0,0.6499999761581421,0.0,1.0,-2.5854296684265137,2.585422992706299,6.47730075797881e-06,1.9950828552246087,0.8704956769943237,0.8704956769943237,0.0,96.6385498046875,97.0,34119.53125,-0.0,1414.9541015625,1.0,281.2413024902344,283.51953125,292.1481018066406,294.3588256835937,293.1499938964844,293.1499938964844,281.54998779296875,37109.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570485711097717,1.0,0.0,0.0,3.575915098190308,3.57593846321106,8.532330753041606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.7958984375,0.0,1460.431640625,1895.4371337890625,0.0,3001.327880859375,0.8895156383514404,1.0,0.0,3.0,1.0,0.0
12332100,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.8360016942024231,0.2741879224777221,0.2483245581388473,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.9295563101768494,0.3746175765991211,0.3561844825744629,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.9112253785133362,0.3555658757686615,0.2498111873865127,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.8875795006752014,0.3294823169708252,0.313675045967102,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.7736326456069946,0.2160854637622833,0.9805855751037598,284.7292785644531,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0193176269531,284.73858642578125,1.0,0.4798301756381988,1.0,0.6499999761581421,0.0,1.0,-2.579425811767578,2.5794193744659424,6.44741385258385e-06,1.9905298948287964,0.8667055368423462,0.8667055368423462,0.0,97.27462005615234,97.0,32736.8828125,-0.0,1409.873291015625,1.0,281.49627685546875,283.678466796875,292.0756530761719,294.1584777832031,293.1499938964844,293.1499938964844,281.54998779296875,37108.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439900875091553,1.0,0.0,0.0,3.554648876190185,3.554672241210937,8.43114833060099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.77294921875,0.0,1437.724365234375,1895.4371337890625,0.0,2879.016357421875,0.8848248720169067,1.0,0.0,3.0,1.0,0.0
12332160,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721862792969,0.8335658311843872,0.2737513482570648,0.2479551434516906,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.9260210394859314,0.3738732635974884,0.3555009365081787,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.9079946875572203,0.3549055159091949,0.2493663877248764,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.884623110294342,0.328833520412445,0.3130810856819153,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.7710767984390259,0.2156473845243454,0.9786743521690368,284.7723388671875,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0233154296875,284.7727966308594,1.0,0.4796991944313049,1.0,0.6499999761581421,0.0,1.0,-2.5746145248413086,2.574608087539673,6.4235396166623104e-06,1.986893892288208,0.8620086908340454,0.8620086908340454,0.0,97.95819091796876,100.0,32271.6015625,-0.0,1406.57861328125,1.0,281.541259765625,283.7215576171875,292.05389404296875,294.1512451171875,293.1499938964844,293.1499938964844,281.8500061035156,37124.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358277082443237,1.0,0.0,0.0,3.533830642700196,3.533853769302368,8.332681318279356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.42529296875,0.0,1415.870849609375,1895.4371337890625,0.0,2802.75927734375,0.8801681399345398,1.0,0.0,3.0,1.0,0.0
12332220,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.828123152256012,0.272962212562561,0.2472911179065704,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.918178141117096,0.372496098279953,0.3542428016662597,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9011101126670836,0.3537004590034485,0.2485542744398117,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8780612349510193,0.3276383876800537,0.311996728181839,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7654954195022583,0.2148844599723816,0.9754454493522644,284.9420166015625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.9426574707031,1.0,0.4798503816127777,1.0,0.6499999761581421,0.0,1.0,-2.566145181655884,2.566138744354248,6.381675120792352e-06,1.9805210828781128,0.8539206385612488,0.8539206385612488,0.0,99.7052230834961,103.0,30462.3828125,-0.0,1403.178955078125,1.0,281.84051513671875,283.9229736328125,291.95733642578125,293.9444885253906,293.1499938964844,293.1499938964844,282.1499938964844,37123.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146740794181824,1.0,0.0,0.0,3.491708517074585,3.4917311668396,8.13521921827487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.31494140625,0.0,1372.1295166015625,1895.4371337890625,0.0,2606.30126953125,0.8708174824714661,1.0,0.0,3.0,1.0,0.0
12332280,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.828123152256012,0.272962212562561,0.2472911179065704,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.918178141117096,0.372496098279953,0.3542428016662597,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9011101126670836,0.3537004590034485,0.2485542744398117,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8780612349510193,0.3276383876800537,0.311996728181839,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7654954195022583,0.2148844599723816,0.9754454493522644,284.9420166015625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.9426574707031,1.0,0.4798503816127777,1.0,0.6499999761581421,0.0,1.0,-2.566145181655884,2.566138744354248,6.381675120792352e-06,1.9805210828781128,0.8539206385612488,0.8539206385612488,0.0,99.7052230834961,103.0,30462.3828125,-0.0,1403.178955078125,1.0,281.84051513671875,283.9229736328125,291.95733642578125,293.9444885253906,293.1499938964844,293.1499938964844,282.1499938964844,37123.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146740794181824,1.0,0.0,0.0,3.491708517074585,3.4917311668396,8.13521921827487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.31494140625,0.0,1372.1295166015625,1895.4371337890625,0.0,2606.30126953125,0.8708174824714661,1.0,0.0,3.0,1.0,0.0
12332340,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8223788738250732,0.2722967267036438,0.2467561662197113,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.9101147651672364,0.3712678849697113,0.353146493434906,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8940264582633972,0.3526582717895508,0.2478716522455215,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8711954951286316,0.3265768885612488,0.3110598921775818,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.7597382068634033,0.2142533659934997,0.9729201197624208,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401611328125,285.1127624511719,1.0,0.4804416000843048,1.0,0.6499999761581421,0.0,1.0,-2.559203863143921,2.5591976642608643,6.347512226057006e-06,1.97532057762146,0.8462474942207336,0.8462474942207336,0.0,101.79464721679688,106.0,28682.458984375,-0.0,1403.270751953125,1.0,282.1400756835937,284.1242370605469,291.8581237792969,293.737060546875,293.1499938964844,293.1499938964844,282.45001220703125,37108.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928532958030701,1.0,0.0,0.0,3.450047254562378,3.4500694274902344,7.94224661149201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.43017578125,0.0,1329.721435546875,1895.4371337890625,0.0,2406.2724609375,0.8615742325782776,1.0,0.0,3.0,1.0,0.0
12332400,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8223788738250732,0.2722967267036438,0.2467561662197113,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.9101147651672364,0.3712678849697113,0.353146493434906,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8940264582633972,0.3526582717895508,0.2478716522455215,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8711954951286316,0.3265768885612488,0.3110598921775818,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.7597382068634033,0.2142533659934997,0.9729201197624208,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401611328125,285.1127624511719,1.0,0.4804416000843048,1.0,0.6499999761581421,0.0,1.0,-2.559203863143921,2.5591976642608643,6.347512226057006e-06,1.97532057762146,0.8462474942207336,0.8462474942207336,0.0,101.79464721679688,106.0,28682.458984375,-0.0,1403.270751953125,1.0,282.1400756835937,284.1242370605469,291.8581237792969,293.737060546875,293.1499938964844,293.1499938964844,282.45001220703125,37108.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928532958030701,1.0,0.0,0.0,3.450047254562378,3.4500694274902344,7.94224661149201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.43017578125,0.0,1329.721435546875,1895.4371337890625,0.0,2406.2724609375,0.8615742325782776,1.0,0.0,3.0,1.0,0.0
12332460,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.8164845108985901,0.2717333137989044,0.2463243752717971,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.9023832082748412,0.3701595664024353,0.3521767556667328,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8868463039398193,0.3517364263534546,0.2472848445177078,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.864290714263916,0.3256198167800903,0.310235321521759,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.7540029287338257,0.213718831539154,0.97089946269989,285.2816162109375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.2824401855469,1.0,0.4813533723354339,1.0,0.6499999761581421,0.0,1.0,-2.5533955097198486,2.553389072418213,6.319020940281916e-06,1.970981478691101,0.8390006422996521,0.8390006422996521,0.0,104.13077545166016,109.0,26931.306640625,-0.0,1405.899658203125,1.0,282.43963623046875,284.32470703125,291.7584533691406,293.5307006835937,293.1499938964844,293.1499938964844,282.75,37083.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769977331161499,1.0,0.0,0.0,3.4092347621917725,3.40925669670105,7.755452315905131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.45556640625,0.0,1289.0101318359375,1895.4371337890625,0.0,2200.636962890625,0.8525272011756897,1.0,0.0,3.0,1.0,0.0
12332520,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.8164845108985901,0.2717333137989044,0.2463243752717971,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.9023832082748412,0.3701595664024353,0.3521767556667328,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8868463039398193,0.3517364263534546,0.2472848445177078,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.864290714263916,0.3256198167800903,0.310235321521759,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.7540029287338257,0.213718831539154,0.97089946269989,285.2816162109375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.2824401855469,1.0,0.4813533723354339,1.0,0.6499999761581421,0.0,1.0,-2.5533955097198486,2.553389072418213,6.319020940281916e-06,1.970981478691101,0.8390006422996521,0.8390006422996521,0.0,104.13077545166016,109.0,26931.306640625,-0.0,1405.899658203125,1.0,282.43963623046875,284.32470703125,291.7584533691406,293.5307006835937,293.1499938964844,293.1499938964844,282.75,37083.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769977331161499,1.0,0.0,0.0,3.4092347621917725,3.40925669670105,7.755452315905131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.45556640625,0.0,1289.0101318359375,1895.4371337890625,0.0,2200.636962890625,0.8525272011756897,1.0,0.0,3.0,1.0,0.0
12332580,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8105128407478333,0.2712604701519012,0.2459810525178909,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.895017683506012,0.3691554069519043,0.3513136208057403,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8797743320465088,0.3509173989295959,0.2467758506536483,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8575393557548523,0.3247513175010681,0.3095027506351471,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.748431384563446,0.2132610976696014,0.9692676663398744,285.4505310058594,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.4514465332031,1.0,0.4825026988983154,1.0,0.6499999761581421,0.0,1.0,-2.548492908477783,2.5484864711761475,6.29503529125941e-06,1.9673253297805784,0.8322008848190308,0.8322008848190308,0.0,106.63867950439452,112.0,25208.814453125,-0.0,1410.43408203125,1.0,282.7391967773437,284.5241394042969,291.65985107421875,293.3270263671875,293.1499938964844,293.1499938964844,283.04998779296875,37048.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458575367927551,1.0,0.0,0.0,3.3696303367614746,3.3696517944335938,7.576311418233672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.34130859375,0.0,1250.2843017578125,1895.4371337890625,0.0,1989.7218017578125,0.8437556028366089,1.0,0.0,3.0,1.0,0.0
12332640,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8105128407478333,0.2712604701519012,0.2459810525178909,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.895017683506012,0.3691554069519043,0.3513136208057403,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8797743320465088,0.3509173989295959,0.2467758506536483,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8575393557548523,0.3247513175010681,0.3095027506351471,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.748431384563446,0.2132610976696014,0.9692676663398744,285.4505310058594,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.4514465332031,1.0,0.4825026988983154,1.0,0.6499999761581421,0.0,1.0,-2.548492908477783,2.5484864711761475,6.29503529125941e-06,1.9673253297805784,0.8322008848190308,0.8322008848190308,0.0,106.63867950439452,112.0,25208.814453125,-0.0,1410.43408203125,1.0,282.7391967773437,284.5241394042969,291.65985107421875,293.3270263671875,293.1499938964844,293.1499938964844,283.04998779296875,37048.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458575367927551,1.0,0.0,0.0,3.3696303367614746,3.3696517944335938,7.576311418233672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.34130859375,0.0,1250.2843017578125,1895.4371337890625,0.0,1989.7218017578125,0.8437556028366089,1.0,0.0,3.0,1.0,0.0
12332700,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690002441406,0.8073827624320984,0.2710317373275757,0.2458083778619766,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.8912865519523621,0.3686674535274505,0.3508889079093933,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.8762034773826599,0.3505198657512665,0.2465235739946365,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.8541515469551086,0.3243275284767151,0.3091415166854858,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.7456426620483398,0.2130429446697235,0.9684977531433104,285.5708923339844,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0604858398437,285.5802001953125,1.0,0.4831402003765106,1.0,0.6499999761581421,0.0,1.0,-2.5461127758026123,2.546106576919556,6.283406946749892e-06,1.96554970741272,0.8294011950492859,0.8294011950492859,0.0,107.97215270996094,112.0,24006.57421875,-0.0,1413.131103515625,1.0,282.9901428222656,284.68280029296875,291.5848693847656,293.13824462890625,293.1499938964844,293.1499938964844,283.04998779296875,37017.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309345006942749,1.0,0.0,0.0,3.350063800811768,3.350085020065308,7.488579285563901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.2265625,0.0,1231.3626708984375,1895.4371337890625,0.0,1862.9056396484373,0.8394595384597778,1.0,0.0,3.0,1.0,0.0
12332760,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142578125,0.8044437170028687,0.2708588242530823,0.2457099109888076,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.8878322243690491,0.3682336807250976,0.3505377173423767,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.8729189038276672,0.3501780033111572,0.2463298290967941,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143493652344,0.8510324358940125,0.3239507675170898,0.3088436126708984,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.7430824637413025,0.2128607481718063,0.96793532371521,285.61444091796875,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0644226074219,285.6150817871094,1.0,0.4838308691978454,1.0,0.6499999761581421,0.0,1.0,-2.5443055629730225,2.544299364089966,6.274591214605607e-06,1.964205265045166,0.8257931470870972,0.8257931470870972,0.0,109.27172088623048,115.0,23626.373046875,-0.0,1416.4197998046875,1.0,283.03912353515625,284.7312316894531,291.5657043457031,293.13458251953125,293.1499938964844,293.1499938964844,283.1499938964844,37009.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208713293075562,1.0,0.0,0.0,3.3314383029937744,3.3314595222473145,7.405541850857844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.6318359375,0.0,1213.685546875,1895.4371337890625,0.0,1779.196533203125,0.8333054780960083,1.0,0.0,3.0,1.0,0.0
12332820,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.7976316213607788,0.2700867056846618,0.2452614307403564,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8800877332687378,0.3669829964637756,0.3496049344539642,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8655323386192322,0.3490725755691528,0.2457493841648101,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8440841436386108,0.3228493332862854,0.3080399632453918,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.7373481392860413,0.2122517228126526,0.9661709070205688,285.663330078125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629333496094,1.0,0.4852053225040436,1.0,0.6499999761581421,0.0,1.0,-2.5388662815093994,2.5388600826263428,6.2480580709234346e-06,1.9601389169692995,0.8174319267272949,0.8174319267272949,0.0,112.2214813232422,118.0,22729.822265625,-0.0,1422.12353515625,1.0,283.1457214355469,284.80535888671875,291.5254211425781,293.0587463378906,293.1499938964844,293.1499938964844,283.1499938964844,36721.90234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076744437217712,1.0,0.0,0.0,3.271638870239258,3.27165961265564,7.142069193832867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.5390625,0.0,1156.3980712890625,1895.4371337890625,0.0,1671.8367919921875,0.8185407519340515,1.0,0.0,3.0,1.0,0.0
12332880,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.7976316213607788,0.2700867056846618,0.2452614307403564,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8800877332687378,0.3669829964637756,0.3496049344539642,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8655323386192322,0.3490725755691528,0.2457493841648101,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8440841436386108,0.3228493332862854,0.3080399632453918,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.7373481392860413,0.2122517228126526,0.9661709070205688,285.663330078125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629333496094,1.0,0.4852053225040436,1.0,0.6499999761581421,0.0,1.0,-2.5388662815093994,2.5388600826263428,6.2480580709234346e-06,1.9601389169692995,0.8174319267272949,0.8174319267272949,0.0,112.2214813232422,118.0,22729.822265625,-0.0,1422.12353515625,1.0,283.1457214355469,284.80535888671875,291.5254211425781,293.0587463378906,293.1499938964844,293.1499938964844,283.1499938964844,36721.90234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076744437217712,1.0,0.0,0.0,3.271638870239258,3.27165961265564,7.142069193832867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.5390625,0.0,1156.3980712890625,1895.4371337890625,0.0,1671.8367919921875,0.8185407519340515,1.0,0.0,3.0,1.0,0.0
12332940,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7894864678382874,0.2687342464923858,0.2443224340677261,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8711593747138977,0.3651767075061798,0.3481887578964233,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8570011854171753,0.3473824262619018,0.2447875142097473,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8361079096794128,0.3212341964244842,0.3067927062511444,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.7306539416313171,0.2112450152635574,0.9628381729125975,285.65252685546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0694274902344,285.651611328125,1.0,0.4863752722740173,1.0,0.6499999761581421,0.0,1.0,-2.52938199043274,2.5293757915496826,6.201687483553542e-06,1.952925562858581,0.8067885637283325,0.8067885637283325,0.0,115.63228607177734,121.0,22155.599609375,-0.0,1424.5316162109375,1.0,283.1498413085937,284.8111572265625,291.479736328125,292.9970092773437,293.1499938964844,293.1499938964844,283.1499938964844,36200.359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031887769699097,1.0,0.0,0.0,3.187825918197632,3.1878457069396973,6.780824719498924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.65771484375,0.0,1078.510498046875,1895.4371337890625,0.0,1636.0086669921875,0.7991362810134888,1.0,0.0,3.0,1.0,0.0
12333000,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7894864678382874,0.2687342464923858,0.2443224340677261,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8711593747138977,0.3651767075061798,0.3481887578964233,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8570011854171753,0.3473824262619018,0.2447875142097473,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8361079096794128,0.3212341964244842,0.3067927062511444,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.7306539416313171,0.2112450152635574,0.9628381729125975,285.65252685546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0694274902344,285.651611328125,1.0,0.4863752722740173,1.0,0.6499999761581421,0.0,1.0,-2.52938199043274,2.5293757915496826,6.201687483553542e-06,1.952925562858581,0.8067885637283325,0.8067885637283325,0.0,115.63228607177734,121.0,22155.599609375,-0.0,1424.5316162109375,1.0,283.1498413085937,284.8111572265625,291.479736328125,292.9970092773437,293.1499938964844,293.1499938964844,283.1499938964844,36200.359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031887769699097,1.0,0.0,0.0,3.187825918197632,3.1878457069396973,6.780824719498924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.65771484375,0.0,1078.510498046875,1895.4371337890625,0.0,1636.0086669921875,0.7991362810134888,1.0,0.0,3.0,1.0,0.0
12333060,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7808375358581543,0.2670294642448425,0.2430097609758377,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.8618981242179871,0.3629976809024811,0.3463711440563202,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8481687903404236,0.3453218042850494,0.2435250580310821,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.827789843082428,0.3192636966705322,0.3051672279834747,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7235024571418762,0.2099297642707824,0.958008587360382,285.642578125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665588378906,285.64190673828125,1.0,0.4872363805770874,1.0,0.6499999761581421,0.0,1.0,-2.516350746154785,2.5163445472717285,6.138082881079754e-06,1.942923665046692,0.7944146394729614,0.7944146394729614,0.0,119.2360610961914,109.0,21561.708984375,-0.0,1423.146728515625,1.0,283.1499938964844,284.81903076171875,291.4029235839844,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,35553.484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988624334335327,1.0,0.0,0.0,3.087205648422241,3.0872244834899902,6.359521762533404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.5693359375,0.0,989.7139892578124,1895.4371337890625,0.0,1601.787353515625,0.7759723663330078,1.0,0.0,3.0,1.0,0.0
12333120,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7808375358581543,0.2670294642448425,0.2430097609758377,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.8618981242179871,0.3629976809024811,0.3463711440563202,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8481687903404236,0.3453218042850494,0.2435250580310821,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.827789843082428,0.3192636966705322,0.3051672279834747,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7235024571418762,0.2099297642707824,0.958008587360382,285.642578125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665588378906,285.64190673828125,1.0,0.4872363805770874,1.0,0.6499999761581421,0.0,1.0,-2.516350746154785,2.5163445472717285,6.138082881079754e-06,1.942923665046692,0.7944146394729614,0.7944146394729614,0.0,119.2360610961914,109.0,21561.708984375,-0.0,1423.146728515625,1.0,283.1499938964844,284.81903076171875,291.4029235839844,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,35553.484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988624334335327,1.0,0.0,0.0,3.087205648422241,3.0872244834899902,6.359521762533404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.5693359375,0.0,989.7139892578124,1895.4371337890625,0.0,1601.787353515625,0.7759723663330078,1.0,0.0,3.0,1.0,0.0
12333180,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.781821608543396,0.2652041614055633,0.2413312345743179,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8630796670913696,0.3606547117233276,0.3441323041915893,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.849307656288147,0.3431130647659302,0.2419609725475311,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.8287934064865112,0.3171294033527374,0.3031232357025146,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.7242968082427979,0.2084548622369766,0.9512397646903992,285.6376342773437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624694824219,285.6371765136719,1.0,0.4830988943576813,1.0,0.6499999761581421,0.0,1.0,-2.499180316925049,2.499174356460572,6.054720870452002e-06,1.929712176322937,0.7804909348487854,0.7804909348487854,0.0,117.04238891601562,97.0,20940.591796875,-0.0,1391.734375,1.0,283.1499938964844,284.83282470703125,291.3169860839844,292.769287109375,293.1499938964844,293.1499938964844,283.1499938964844,34825.4609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919736862182617,1.0,0.0,0.0,2.972878217697144,2.972896099090576,5.897223331885471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.1064453125,0.0,895.0938110351562,1895.4371337890625,0.0,1547.995849609375,0.7497942447662354,1.0,0.0,3.0,1.0,0.0
12333240,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.781821608543396,0.2652041614055633,0.2413312345743179,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8630796670913696,0.3606547117233276,0.3441323041915893,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.849307656288147,0.3431130647659302,0.2419609725475311,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.8287934064865112,0.3171294033527374,0.3031232357025146,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.7242968082427979,0.2084548622369766,0.9512397646903992,285.6376342773437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624694824219,285.6371765136719,1.0,0.4830988943576813,1.0,0.6499999761581421,0.0,1.0,-2.499180316925049,2.499174356460572,6.054720870452002e-06,1.929712176322937,0.7804909348487854,0.7804909348487854,0.0,117.04238891601562,97.0,20940.591796875,-0.0,1391.734375,1.0,283.1499938964844,284.83282470703125,291.3169860839844,292.769287109375,293.1499938964844,293.1499938964844,283.1499938964844,34825.4609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919736862182617,1.0,0.0,0.0,2.972878217697144,2.972896099090576,5.897223331885471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.1064453125,0.0,895.0938110351562,1895.4371337890625,0.0,1547.995849609375,0.7497942447662354,1.0,0.0,3.0,1.0,0.0
12333300,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.7850601077079773,0.2642912268638611,0.2404232770204544,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8666300773620605,0.3594644665718078,0.342923104763031,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8527056574821472,0.3419963717460632,0.2411171197891235,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8319377899169922,0.3160420060157776,0.3020104169845581,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.7269560694694519,0.2076964825391769,0.9474231004714966,285.63922119140625,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0603942871094,285.6391296386719,1.0,0.4799064397811889,1.0,0.6499999761581421,0.0,1.0,-2.4897007942199707,2.489694833755493,6.008894160913769e-06,1.922391653060913,0.7730221152305603,0.7730221152305603,0.0,114.3653335571289,97.0,20608.990234375,-0.0,1368.337158203125,1.0,283.1499938964844,284.8447570800781,291.2749938964844,292.7066650390625,293.1499938964844,293.1499938964844,283.1499938964844,34269.13671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875123381614685,1.0,0.0,0.0,2.9041011333465576,2.904118299484253,5.627516657114029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.04345703125,0.0,840.5659790039062,1895.4371337890625,0.0,1513.6307373046875,0.7367607355117798,1.0,0.0,3.0,1.0,0.0
