time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333360,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.7898125648498535,0.2633866667747497,0.2394960075616836,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.871832013130188,0.3582722246646881,0.3416826426982879,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8576915264129639,0.3408809900283813,0.2402529716491699,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8365384936332703,0.3149513900279999,0.300864964723587,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.730836808681488,0.2069350033998489,0.9434481263160706,285.6386108398437,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.05841064453125,285.6384582519531,1.0,0.4761525988578796,1.0,0.6499999761581421,0.0,1.0,-2.4799065589904785,2.479900598526001,5.961717761238106e-06,1.9148203134536743,0.7651660442352295,0.7651660442352295,0.0,110.95933532714844,85.0,20306.28125,-0.0,1341.630859375,1.0,283.1499938964844,284.8533630371094,291.2355651855469,292.6474914550781,293.1499938964844,293.1499938964844,283.1499938964844,34043.12890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825467944145203,1.0,0.0,0.0,2.8470001220703125,2.8470168113708496,5.408393803918443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.53076171875,0.0,798.420654296875,1895.4371337890625,0.0,1475.8323974609375,0.7211361527442932,1.0,0.0,3.0,1.0,0.0
12333420,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8033599853515625,0.2616138756275177,0.2376128733158111,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.88677978515625,0.3559005856513977,0.3391475677490234,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8721033334732056,0.3386708199977875,0.2384903579950332,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8498145937919617,0.3127786219120025,0.2985163927078247,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.7419627904891968,0.2054211497306823,0.9352295994758606,285.6468505859375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.054931640625,285.6470947265625,1.0,0.4674673676490783,1.0,0.6499999761581421,0.0,1.0,-2.459785223007202,2.459779500961304,5.865360435564071e-06,1.8992475271224976,0.748661994934082,0.748661994934082,0.0,102.67068481445312,73.0,19667.572265625,-0.0,1281.9683837890625,1.0,283.1499938964844,284.8817443847656,291.163330078125,292.5337219238281,293.1499938964844,293.1499938964844,283.1499938964844,33201.70703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714398264884949,1.0,0.0,0.0,2.711129665374756,2.711145162582397,4.904490538137907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.515625,0.0,702.4285888671875,1895.4371337890625,0.0,1393.0660400390625,0.69037264585495,1.0,0.0,3.0,1.0,0.0
12333480,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8033599853515625,0.2616138756275177,0.2376128733158111,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.88677978515625,0.3559005856513977,0.3391475677490234,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8721033334732056,0.3386708199977875,0.2384903579950332,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8498145937919617,0.3127786219120025,0.2985163927078247,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.7419627904891968,0.2054211497306823,0.9352295994758606,285.6468505859375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.054931640625,285.6470947265625,1.0,0.4674673676490783,1.0,0.6499999761581421,0.0,1.0,-2.459785223007202,2.459779500961304,5.865360435564071e-06,1.8992475271224976,0.748661994934082,0.748661994934082,0.0,102.67068481445312,73.0,19667.572265625,-0.0,1281.9683837890625,1.0,283.1499938964844,284.8817443847656,291.163330078125,292.5337219238281,293.1499938964844,293.1499938964844,283.1499938964844,33201.70703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714398264884949,1.0,0.0,0.0,2.711129665374756,2.711145162582397,4.904490538137907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.515625,0.0,702.4285888671875,1895.4371337890625,0.0,1393.0660400390625,0.69037264585495,1.0,0.0,3.0,1.0,0.0
12333540,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.8217003345489502,0.2598992586135864,0.2357291877269745,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.9084587097167968,0.3535632193088531,0.3365870118141174,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.8931114077568054,0.3365027904510498,0.2367149293422699,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8694145679473877,0.3106335699558258,0.2961364090442657,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.7583888173103333,0.2039367705583572,0.926869571208954,285.6631164550781,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0521545410156,285.6637878417969,1.0,0.4576552510261535,1.0,0.6499999761581421,0.0,1.0,-2.4394094944000244,2.439403772354126,5.768566552433185e-06,1.8834577798843384,0.7311722636222839,0.7311722636222839,0.0,93.0342025756836,61.0,19034.23828125,-0.0,1217.3165283203125,1.0,283.1499938964844,284.9187927246094,291.1006774902344,292.4297180175781,293.1499938964844,293.1499938964844,283.1499938964844,32306.505859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593506336212158,1.0,0.0,0.0,2.5673668384552,2.5673811435699463,4.39814130004379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.548828125,0.0,609.8348388671875,1895.4371337890625,0.0,1305.92041015625,0.6580085158348083,1.0,0.0,3.0,1.0,0.0
12333600,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.8217003345489502,0.2598992586135864,0.2357291877269745,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.9084587097167968,0.3535632193088531,0.3365870118141174,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.8931114077568054,0.3365027904510498,0.2367149293422699,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8694145679473877,0.3106335699558258,0.2961364090442657,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.7583888173103333,0.2039367705583572,0.926869571208954,285.6631164550781,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0521545410156,285.6637878417969,1.0,0.4576552510261535,1.0,0.6499999761581421,0.0,1.0,-2.4394094944000244,2.439403772354126,5.768566552433185e-06,1.8834577798843384,0.7311722636222839,0.7311722636222839,0.0,93.0342025756836,61.0,19034.23828125,-0.0,1217.3165283203125,1.0,283.1499938964844,284.9187927246094,291.1006774902344,292.4297180175781,293.1499938964844,293.1499938964844,283.1499938964844,32306.505859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593506336212158,1.0,0.0,0.0,2.5673668384552,2.5673811435699463,4.39814130004379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.548828125,0.0,609.8348388671875,1895.4371337890625,0.0,1305.92041015625,0.6580085158348083,1.0,0.0,3.0,1.0,0.0
12333660,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.8459283113479614,0.2582506537437439,0.2338723987340927,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.9415318965911864,0.3512747585773468,0.3340370655059814,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.923882246017456,0.3343897759914398,0.2349518686532974,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878356933594,0.8973056674003601,0.3085299134254455,0.29376021027565,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.7820879817008972,0.2024945169687271,0.9185331463813782,285.6878967285156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6889343261719,1.0,0.4471002221107483,1.0,0.6499999761581421,0.0,1.0,-2.4191269874572754,2.419121265411377,5.67300912734936e-06,1.8677259683609009,0.7128510475158691,0.7128510475158691,0.0,82.58954620361328,49.0,18453.40234375,-0.0,1150.461669921875,1.0,283.1499938964844,284.9699401855469,291.0477905273437,292.3382263183594,293.1499938964844,293.1499938964844,283.1499938964844,31355.8046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469756960868835,1.0,0.0,0.0,2.4176809787750244,2.417694330215454,3.900240130860766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.94873046875,0.0,522.6807250976562,1895.4371337890625,0.0,1220.08203125,0.6245104670524597,1.0,0.0,3.0,1.0,0.0
12333720,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.8459283113479614,0.2582506537437439,0.2338723987340927,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.9415318965911864,0.3512747585773468,0.3340370655059814,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.923882246017456,0.3343897759914398,0.2349518686532974,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878356933594,0.8973056674003601,0.3085299134254455,0.29376021027565,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.7820879817008972,0.2024945169687271,0.9185331463813782,285.6878967285156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6889343261719,1.0,0.4471002221107483,1.0,0.6499999761581421,0.0,1.0,-2.4191269874572754,2.419121265411377,5.67300912734936e-06,1.8677259683609009,0.7128510475158691,0.7128510475158691,0.0,82.58954620361328,49.0,18453.40234375,-0.0,1150.461669921875,1.0,283.1499938964844,284.9699401855469,291.0477905273437,292.3382263183594,293.1499938964844,293.1499938964844,283.1499938964844,31355.8046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469756960868835,1.0,0.0,0.0,2.4176809787750244,2.417694330215454,3.900240130860766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.94873046875,0.0,522.6807250976562,1895.4371337890625,0.0,1220.08203125,0.6245104670524597,1.0,0.0,3.0,1.0,0.0
12333780,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.8819342851638794,0.2566693425178528,0.2320567667484283,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.98271507024765,0.349041223526001,0.3315176963806152,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9679790139198304,0.3323366045951843,0.2332149893045425,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.940504252910614,0.3064731061458587,0.2914071977138519,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8157771825790405,0.2010991722345352,0.910308599472046,285.720947265625,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.722412109375,1.0,0.436032086610794,1.0,0.6499999761581421,0.0,1.0,-2.399124383926392,2.399118661880493,5.579561275226297e-06,1.852203249931336,0.693771243095398,0.693771243095398,0.0,71.66028594970703,52.0,17861.69140625,-0.0,1083.005615234375,1.0,283.1499938964844,285.0301208496094,291.002197265625,292.2551574707031,293.1499938964844,293.1499938964844,283.1499938964844,30353.84375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634755551815033,1.0,0.0,0.0,2.263838052749634,2.263850212097168,3.419669099002931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.1083984375,0.0,442.3961181640625,1895.4371337890625,0.0,1138.8565673828125,0.5903115272521973,1.0,0.0,3.0,1.0,0.0
12333840,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.8819342851638794,0.2566693425178528,0.2320567667484283,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.98271507024765,0.349041223526001,0.3315176963806152,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9679790139198304,0.3323366045951843,0.2332149893045425,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.940504252910614,0.3064731061458587,0.2914071977138519,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8157771825790405,0.2010991722345352,0.910308599472046,285.720947265625,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.722412109375,1.0,0.436032086610794,1.0,0.6499999761581421,0.0,1.0,-2.399124383926392,2.399118661880493,5.579561275226297e-06,1.852203249931336,0.693771243095398,0.693771243095398,0.0,71.66028594970703,52.0,17861.69140625,-0.0,1083.005615234375,1.0,283.1499938964844,285.0301208496094,291.002197265625,292.2551574707031,293.1499938964844,293.1499938964844,283.1499938964844,30353.84375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634755551815033,1.0,0.0,0.0,2.263838052749634,2.263850212097168,3.419669099002931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.1083984375,0.0,442.3961181640625,1895.4371337890625,0.0,1138.8565673828125,0.5903115272521973,1.0,0.0,3.0,1.0,0.0
12333900,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.8962265849113464,0.255901962518692,0.2312422841787338,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9952113628387452,0.3479457199573517,0.3303531110286712,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74334716796875,0.982230007648468,0.3313324451446533,0.232417806982994,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432556152344,0.9569000005722046,0.3054626286029815,0.2903229296207428,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8277093768119812,0.2004186958074569,0.9066342115402222,285.743408203125,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0484313964844,285.7454833984375,1.0,0.432377278804779,1.0,0.6499999761581421,0.0,1.0,-2.3900701999664307,2.390064716339112,5.537479864869965e-06,1.8451519012451167,0.6840202212333679,0.6840202212333679,0.0,68.1501693725586,52.0,17549.712890625,-0.0,1058.6796875,1.0,283.1499938964844,285.0675964355469,290.9808349609375,292.2143859863281,293.1499938964844,293.1499938964844,283.1499938964844,29648.564453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286325454711914,1.0,0.0,0.0,2.179272174835205,2.179283857345581,3.168956936860923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.16845703125,0.0,401.43841552734375,1895.4371337890625,0.0,1099.5421142578125,0.5741681456565857,1.0,0.0,3.0,1.0,0.0
12333960,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76287841796875,0.9048655033111572,0.2551366090774536,0.2304898649454116,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.9990000128746032,0.3469098508358001,0.3266782462596893,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9898935556411744,0.330332487821579,0.2316697388887405,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630615234375,0.9660596251487732,0.3044542074203491,0.2893022894859314,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625427246094,0.8347830176353455,0.1997392028570175,0.9032541513442992,285.7632141113281,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0480651855469,285.76513671875,1.0,0.4294477105140686,1.0,0.6499999761581421,0.0,1.0,-2.380389928817749,2.3803844451904297,5.492670879903017e-06,1.837613582611084,0.6740593910217285,0.6740593910217285,0.0,66.01370239257812,70.0,17265.568359375,-0.0,1038.6253662109375,1.0,283.1499938964844,285.1005249023437,290.9610900878906,292.17694091796875,293.1499938964844,293.1499938964844,283.1499938964844,29300.81640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225315928459167,1.0,0.0,0.0,2.10791015625,2.1079213619232178,2.964815166706103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.59619140625,0.0,370.0295715332031,1895.4371337890625,0.0,1061.321044921875,0.555900514125824,1.0,0.0,3.0,1.0,0.0
12334020,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169860839844,0.8874039649963379,0.2536110281944275,0.2292389720678329,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.9878265857696532,0.3449339568614959,0.3276019990444183,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.973665714263916,0.3283678293228149,0.2303933650255203,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.9465442895889282,0.3024483621120453,0.2875327467918396,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8200245499610901,0.1983882635831833,0.8977809548377991,285.81744384765625,287.309814453125,292.2469482421875,287.9857177734375,292.2487487792969,297.0474853515625,285.820068359375,1.0,0.4304189383983612,1.0,0.6499999761581421,0.0,1.0,-2.367936849594116,2.367931365966797,5.435313141788356e-06,1.8279204368591309,0.6538805365562439,0.6538805365562439,0.0,68.69819641113281,88.0,16684.24609375,-0.0,1036.7840576171875,1.0,283.1499938964844,285.1836242675781,290.9234924316406,292.1024475097656,293.1499938964844,293.1499938964844,283.1499938964844,28188.728515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610040009021759,1.0,0.0,0.0,1.951871514320373,1.951881527900696,2.542118693327211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.85693359375,0.0,306.0525207519531,1895.4371337890625,0.0,986.1307983398438,0.5217219591140747,1.0,0.0,3.0,1.0,0.0
12334080,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169860839844,0.8874039649963379,0.2536110281944275,0.2292389720678329,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.9878265857696532,0.3449339568614959,0.3276019990444183,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.973665714263916,0.3283678293228149,0.2303933650255203,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.9465442895889282,0.3024483621120453,0.2875327467918396,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8200245499610901,0.1983882635831833,0.8977809548377991,285.81744384765625,287.309814453125,292.2469482421875,287.9857177734375,292.2487487792969,297.0474853515625,285.820068359375,1.0,0.4304189383983612,1.0,0.6499999761581421,0.0,1.0,-2.367936849594116,2.367931365966797,5.435313141788356e-06,1.8279204368591309,0.6538805365562439,0.6538805365562439,0.0,68.69819641113281,88.0,16684.24609375,-0.0,1036.7840576171875,1.0,283.1499938964844,285.1836242675781,290.9234924316406,292.1024475097656,293.1499938964844,293.1499938964844,283.1499938964844,28188.728515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610040009021759,1.0,0.0,0.0,1.951871514320373,1.951881527900696,2.542118693327211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.85693359375,0.0,306.0525207519531,1895.4371337890625,0.0,986.1307983398438,0.5217219591140747,1.0,0.0,3.0,1.0,0.0
12334140,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.8496873378753662,0.252069741487503,0.2282032966613769,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.946318507194519,0.3426643908023834,0.325806051492691,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88134765625,0.9289013743400574,0.3263779878616333,0.2292729765176773,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.9008868336677552,0.30043426156044,0.2859965562820434,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.784912645816803,0.1970049142837524,0.8933234214782715,285.8814392089844,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,297.0466613769531,285.884521484375,1.0,0.4357800781726837,1.0,0.6499999761581421,0.0,1.0,-2.355985641479492,2.355980157852173,5.380567472457187e-06,1.8186215162277224,0.6333917379379272,0.6333917379379272,0.0,77.34848022460938,106.0,16088.6298828125,-0.0,1058.647216796875,1.0,283.1499938964844,285.2773132324219,290.8902893066406,292.0326232910156,293.1499938964844,293.1499938964844,283.1499938964844,27010.01171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973875522613525,1.0,0.0,0.0,1.7978019714355469,1.7978111505508425,2.156637322059396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.135498046875,0.0,250.5572967529297,1895.4371337890625,0.0,914.35791015625,0.4882151484489441,1.0,0.0,3.0,1.0,0.0
12334200,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.8496873378753662,0.252069741487503,0.2282032966613769,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.946318507194519,0.3426643908023834,0.325806051492691,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88134765625,0.9289013743400574,0.3263779878616333,0.2292729765176773,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.9008868336677552,0.30043426156044,0.2859965562820434,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.784912645816803,0.1970049142837524,0.8933234214782715,285.8814392089844,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,297.0466613769531,285.884521484375,1.0,0.4357800781726837,1.0,0.6499999761581421,0.0,1.0,-2.355985641479492,2.355980157852173,5.380567472457187e-06,1.8186215162277224,0.6333917379379272,0.6333917379379272,0.0,77.34848022460938,106.0,16088.6298828125,-0.0,1058.647216796875,1.0,283.1499938964844,285.2773132324219,290.8902893066406,292.0326232910156,293.1499938964844,293.1499938964844,283.1499938964844,27010.01171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973875522613525,1.0,0.0,0.0,1.7978019714355469,1.7978111505508425,2.156637322059396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.135498046875,0.0,250.5572967529297,1895.4371337890625,0.0,914.35791015625,0.4882151484489441,1.0,0.0,3.0,1.0,0.0
12334260,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.8135663866996765,0.2505204975605011,0.2272858619689941,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.898213267326355,0.3404704332351684,0.3242208659648895,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.8835704326629639,0.3244000673294067,0.228260263800621,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.8594300150871277,0.2984148859977722,0.2845893204212188,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.7495335340499878,0.1955945938825607,0.889377236366272,285.9547119140625,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.958251953125,1.0,0.4439286589622497,1.0,0.6499999761581421,0.0,1.0,-2.345330715179444,2.345325469970703,5.332000910129864e-06,1.810330510139465,0.6126927733421326,0.6126927733421326,0.0,89.5125961303711,124.0,15481.1171875,-0.0,1095.7281494140625,1.0,283.1499938964844,285.3812255859375,290.85992431640625,291.9651184082031,293.1499938964844,293.1499938964844,283.1499938964844,25784.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843484997749329,1.0,0.0,0.0,1.6479445695877075,1.6479527950286863,1.812085201891023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.039794921875,0.0,203.4150848388672,1895.4371337890625,0.0,845.3607788085938,0.4558831453323364,1.0,0.0,3.0,1.0,0.0
12334320,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.8135663866996765,0.2505204975605011,0.2272858619689941,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.898213267326355,0.3404704332351684,0.3242208659648895,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.8835704326629639,0.3244000673294067,0.228260263800621,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.8594300150871277,0.2984148859977722,0.2845893204212188,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.7495335340499878,0.1955945938825607,0.889377236366272,285.9547119140625,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.958251953125,1.0,0.4439286589622497,1.0,0.6499999761581421,0.0,1.0,-2.345330715179444,2.345325469970703,5.332000910129864e-06,1.810330510139465,0.6126927733421326,0.6126927733421326,0.0,89.5125961303711,124.0,15481.1171875,-0.0,1095.7281494140625,1.0,283.1499938964844,285.3812255859375,290.85992431640625,291.9651184082031,293.1499938964844,293.1499938964844,283.1499938964844,25784.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843484997749329,1.0,0.0,0.0,1.6479445695877075,1.6479527950286863,1.812085201891023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.039794921875,0.0,203.4150848388672,1895.4371337890625,0.0,845.3607788085938,0.4558831453323364,1.0,0.0,3.0,1.0,0.0
12334380,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.035888671875,0.7794697880744934,0.248982548713684,0.2264581024646759,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.8604303002357483,0.3383250534534454,0.3227735757827759,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.8472363948822021,0.3224454820156097,0.2273267209529876,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.825467050075531,0.2964031994342804,0.2832742929458618,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351867675781,0.7205677032470703,0.1941715776920318,0.8857761025428772,286.0365905761719,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.044677734375,286.04052734375,1.0,0.4537832736968994,1.0,0.6499999761581421,0.0,1.0,-2.3355698585510254,2.335564613342285,5.287708518153522e-06,1.802733778953552,0.5918955206871033,0.5918955206871033,0.0,103.9401397705078,112.0,14859.6376953125,-0.0,1142.45751953125,1.0,283.1499938964844,285.4945373535156,290.8322448730469,291.8996276855469,293.1499938964844,293.1499938964844,283.1499938964844,24519.537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570777416229248,1.0,0.0,0.0,1.5039992332458496,1.5040066242218018,1.509345395334094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.4716796875,0.0,164.01309204101562,1895.4371337890625,0.0,778.7985229492188,0.4250680208206177,1.0,0.0,3.0,1.0,0.0
12334440,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.035888671875,0.7794697880744934,0.248982548713684,0.2264581024646759,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.8604303002357483,0.3383250534534454,0.3227735757827759,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.8472363948822021,0.3224454820156097,0.2273267209529876,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.825467050075531,0.2964031994342804,0.2832742929458618,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351867675781,0.7205677032470703,0.1941715776920318,0.8857761025428772,286.0365905761719,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.044677734375,286.04052734375,1.0,0.4537832736968994,1.0,0.6499999761581421,0.0,1.0,-2.3355698585510254,2.335564613342285,5.287708518153522e-06,1.802733778953552,0.5918955206871033,0.5918955206871033,0.0,103.9401397705078,112.0,14859.6376953125,-0.0,1142.45751953125,1.0,283.1499938964844,285.4945373535156,290.8322448730469,291.8996276855469,293.1499938964844,293.1499938964844,283.1499938964844,24519.537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570777416229248,1.0,0.0,0.0,1.5039992332458496,1.5040066242218018,1.509345395334094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.4716796875,0.0,164.01309204101562,1895.4371337890625,0.0,778.7985229492188,0.4250680208206177,1.0,0.0,3.0,1.0,0.0
12334500,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843200683594,0.7717769742012024,0.2482310980558395,0.2259155660867691,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851745605469,0.8521750569343567,0.3372735679149627,0.3219219744205475,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850524902344,0.8393846154212952,0.3214866816997528,0.2267618924379348,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848388671875,0.8178447484970093,0.2954086065292358,0.2824785113334656,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834350585937,0.7137256860733032,0.1934637278318405,0.8832886219024658,286.0852355957031,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.04425048828125,286.09014892578125,1.0,0.4551038742065429,1.0,0.6499999761581421,0.0,1.0,-2.3292758464813232,2.329270601272583,5.259332738205558e-06,1.7978813648223877,0.5815560817718506,0.5815560817718506,0.0,107.49224853515624,112.0,14535.7353515625,-0.0,1149.550048828125,1.0,283.1499938964844,285.5600280761719,290.8190612792969,291.8662109375,293.1499938964844,293.1499938964844,283.1499938964844,23675.900390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637437105178833,1.0,0.0,0.0,1.4287700653076172,1.4287769794464111,1.3621284722376006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.696533203125,0.0,145.14564514160156,1895.4371337890625,0.0,746.3106689453125,0.4114505648612976,1.0,0.0,3.0,1.0,0.0
12334560,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.7685035467147827,0.247523695230484,0.2253182977437973,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13037109375,0.8486548066139221,0.3362594246864319,0.3210088610649109,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302490234375,0.836050271987915,0.3205675482749939,0.2261525839567184,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13006591796875,0.8144579529762268,0.2944456040859222,0.2816151678562164,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287841796875,0.710568904876709,0.1927819997072219,0.8804516196250916,286.1304016113281,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,297.0440979003906,286.1349792480469,1.0,0.4549828767776489,1.0,0.6499999761581421,0.0,1.0,-2.3222851753234863,2.322279930114746,5.2278396651672665e-06,1.7924532890319824,0.5711781978607178,0.5711781978607178,0.0,108.7234878540039,100.0,14256.87109375,-0.0,1146.638671875,1.0,283.1499938964844,285.6204833984375,290.8075866699219,291.83721923828125,293.1499938964844,293.1499938964844,283.1499938964844,23223.474609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556662917137146,1.0,0.0,0.0,1.3675227165222168,1.367529273033142,1.247850462959832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.595458984375,0.0,131.56834411621094,1895.4371337890625,0.0,714.9367065429688,0.3960468769073486,1.0,0.0,3.0,1.0,0.0
12334620,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319030761719,0.769639790058136,0.246244803071022,0.2240788042545318,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.8497494459152222,0.3343482315540313,0.3191170394420624,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23260498046875,0.8371824622154236,0.3188534080982208,0.2248902022838592,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323913574219,0.8153659105300903,0.2926231622695923,0.2798094153404236,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23101806640625,0.7112859487533569,0.1915119737386703,0.8743523359298706,286.2327575683594,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447998046875,286.2376403808594,1.0,0.4514560401439667,1.0,0.6499999761581421,0.0,1.0,-2.307511568069458,2.307506561279297,5.161585249879863e-06,1.7809677124023438,0.5506467223167419,0.5506467223167419,0.0,106.83650970458984,88.0,13643.123046875,-0.0,1122.8709716796875,1.0,283.1499938964844,285.75567626953125,290.78662109375,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,21907.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542263388633728,1.0,0.0,0.0,1.2396018505096436,1.239607810974121,1.025316294089862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.9365234375,0.0,105.17353057861328,1895.4371337890625,0.0,655.0804443359375,0.3689751029014587,1.0,0.0,3.0,1.0,0.0
12334680,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319030761719,0.769639790058136,0.246244803071022,0.2240788042545318,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.8497494459152222,0.3343482315540313,0.3191170394420624,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23260498046875,0.8371824622154236,0.3188534080982208,0.2248902022838592,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323913574219,0.8153659105300903,0.2926231622695923,0.2798094153404236,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23101806640625,0.7112859487533569,0.1915119737386703,0.8743523359298706,286.2327575683594,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447998046875,286.2376403808594,1.0,0.4514560401439667,1.0,0.6499999761581421,0.0,1.0,-2.307511568069458,2.307506561279297,5.161585249879863e-06,1.7809677124023438,0.5506467223167419,0.5506467223167419,0.0,106.83650970458984,88.0,13643.123046875,-0.0,1122.8709716796875,1.0,283.1499938964844,285.75567626953125,290.78662109375,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,21907.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542263388633728,1.0,0.0,0.0,1.2396018505096436,1.239607810974121,1.025316294089862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.9365234375,0.0,105.17353057861328,1895.4371337890625,0.0,655.0804443359375,0.3689751029014587,1.0,0.0,3.0,1.0,0.0
12334740,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404541015625,0.778333306312561,0.2451311647891998,0.2228460907936096,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34130859375,0.8588500022888184,0.3325846791267395,0.3172132074832916,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411865234375,0.8459846377372742,0.3172946572303772,0.2236247509717941,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409423828125,0.8236502408981323,0.2909338176250458,0.2779772281646728,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3395080566406,0.7186619639396667,0.1903688609600067,0.8680931925773621,286.3413391113281,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.3465270996094,1.0,0.444976657629013,1.0,0.6499999761581421,0.0,1.0,-2.292503833770752,2.292498826980591,5.094712832942605e-06,1.7692890167236328,0.5303639769554138,0.5303639769554138,0.0,101.04283905029295,76.0,13017.748046875,-0.0,1083.8612060546875,1.0,283.1499938964844,285.8970642089844,290.76776123046875,291.7225036621094,293.1499938964844,293.1499938964844,283.1499938964844,20589.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275688767433167,1.0,0.0,0.0,1.120797872543335,1.1208032369613647,8.382007621321463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.77099609375,0.0,83.89875793457031,1895.4371337890625,0.0,599.1450805664062,0.3469064831733703,1.0,0.0,3.0,1.0,0.0
12334800,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404541015625,0.778333306312561,0.2451311647891998,0.2228460907936096,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34130859375,0.8588500022888184,0.3325846791267395,0.3172132074832916,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411865234375,0.8459846377372742,0.3172946572303772,0.2236247509717941,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409423828125,0.8236502408981323,0.2909338176250458,0.2779772281646728,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3395080566406,0.7186619639396667,0.1903688609600067,0.8680931925773621,286.3413391113281,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.3465270996094,1.0,0.444976657629013,1.0,0.6499999761581421,0.0,1.0,-2.292503833770752,2.292498826980591,5.094712832942605e-06,1.7692890167236328,0.5303639769554138,0.5303639769554138,0.0,101.04283905029295,76.0,13017.748046875,-0.0,1083.8612060546875,1.0,283.1499938964844,285.8970642089844,290.76776123046875,291.7225036621094,293.1499938964844,293.1499938964844,283.1499938964844,20589.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275688767433167,1.0,0.0,0.0,1.120797872543335,1.1208032369613647,8.382007621321463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.77099609375,0.0,83.89875793457031,1895.4371337890625,0.0,599.1450805664062,0.3469064831733703,1.0,0.0,3.0,1.0,0.0
12334860,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335632324219,0.7933898568153381,0.2440902143716812,0.2216190695762634,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4343566894531,0.8749003410339355,0.3308897912502289,0.3153079152107239,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.43426513671875,0.8614685535430908,0.3158048391342163,0.2223600596189499,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340515136719,0.837843656539917,0.2893074750900268,0.2761355340480804,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327087402344,0.7308934926986694,0.1893021911382675,0.8618219494819641,286.4344177246094,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.4391784667969,1.0,0.4366529583930969,1.0,0.6499999761581421,0.0,1.0,-2.2774767875671387,2.277471780776977,5.028211035096319e-06,1.7575945854187012,0.5099664330482483,0.5099664330482483,0.0,92.91861724853516,64.0,12467.017578125,-0.0,1036.2640380859375,1.0,283.1499938964844,286.0180969238281,290.7544250488281,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19989.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133121013641357,1.0,0.0,0.0,1.0284478664398191,1.028452754020691,7.057614936911706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.019287109375,0.0,70.4454116821289,1895.4371337890625,0.0,549.4906616210938,0.3297004401683807,1.0,0.0,3.0,1.0,0.0
12334920,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335632324219,0.7933898568153381,0.2440902143716812,0.2216190695762634,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4343566894531,0.8749003410339355,0.3308897912502289,0.3153079152107239,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.43426513671875,0.8614685535430908,0.3158048391342163,0.2223600596189499,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340515136719,0.837843656539917,0.2893074750900268,0.2761355340480804,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327087402344,0.7308934926986694,0.1893021911382675,0.8618219494819641,286.4344177246094,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.4391784667969,1.0,0.4366529583930969,1.0,0.6499999761581421,0.0,1.0,-2.2774767875671387,2.277471780776977,5.028211035096319e-06,1.7575945854187012,0.5099664330482483,0.5099664330482483,0.0,92.91861724853516,64.0,12467.017578125,-0.0,1036.2640380859375,1.0,283.1499938964844,286.0180969238281,290.7544250488281,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19989.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133121013641357,1.0,0.0,0.0,1.0284478664398191,1.028452754020691,7.057614936911706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.019287109375,0.0,70.4454116821289,1895.4371337890625,0.0,549.4906616210938,0.3297004401683807,1.0,0.0,3.0,1.0,0.0
12334980,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5207214355469,0.8144845366477966,0.2430619448423385,0.2203595042228698,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8983416557312012,0.329207181930542,0.3133679926395416,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213623046875,0.8843099474906921,0.3143259286880493,0.2210686653852462,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8587188720703125,0.2876914739608764,0.2742573320865631,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5198974609375,0.7484779953956604,0.1882651299238205,0.8554664254188538,286.5215148925781,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.5260925292969,1.0,0.4271243214607239,1.0,0.6499999761581421,0.0,1.0,-2.262192249298096,2.2621872425079346,4.961033027939266e-06,1.7456963062286377,0.4894491732120514,0.4894491732120514,0.0,83.445556640625,52.0,11938.46484375,-0.0,983.799560546875,1.0,283.1499938964844,286.1307983398437,290.743896484375,291.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,19626.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997985363006592,1.0,0.0,0.0,0.947525680065155,0.9475303292274476,5.99067035977896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.896728515625,0.0,60.31453323364258,1895.4371337890625,0.0,506.3046875,0.315748393535614,1.0,0.0,3.0,1.0,0.0
12335040,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5207214355469,0.8144845366477966,0.2430619448423385,0.2203595042228698,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8983416557312012,0.329207181930542,0.3133679926395416,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213623046875,0.8843099474906921,0.3143259286880493,0.2210686653852462,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8587188720703125,0.2876914739608764,0.2742573320865631,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5198974609375,0.7484779953956604,0.1882651299238205,0.8554664254188538,286.5215148925781,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.5260925292969,1.0,0.4271243214607239,1.0,0.6499999761581421,0.0,1.0,-2.262192249298096,2.2621872425079346,4.961033027939266e-06,1.7456963062286377,0.4894491732120514,0.4894491732120514,0.0,83.445556640625,52.0,11938.46484375,-0.0,983.799560546875,1.0,283.1499938964844,286.1307983398437,290.743896484375,291.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,19626.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997985363006592,1.0,0.0,0.0,0.947525680065155,0.9475303292274476,5.99067035977896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.896728515625,0.0,60.31453323364258,1895.4371337890625,0.0,506.3046875,0.315748393535614,1.0,0.0,3.0,1.0,0.0
12335100,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.563232421875,0.826957106590271,0.2425506114959716,0.2197197526693344,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56396484375,0.913957953453064,0.3283677995204925,0.3123869299888611,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638732910156,0.8991073966026306,0.3135885298252105,0.2204146981239318,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56365966796875,0.8725167512893677,0.2868842780590057,0.2733062505722046,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5624084472656,0.7601087689399719,0.1877529025077819,0.8522595763206482,286.56402587890625,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0525207519531,286.5685729980469,1.0,0.4220262765884399,1.0,0.6499999761581421,0.0,1.0,-2.254465103149414,2.254460096359253,4.927248937747208e-06,1.7396794557571411,0.479143887758255,0.479143887758255,0.0,78.37688446044922,52.0,11679.208984375,-0.0,956.46044921875,1.0,283.1499938964844,286.1854553222656,290.7386169433594,291.61260986328125,293.1499938964844,293.1499938964844,283.1499938964844,19496.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932551383972168,1.0,0.0,0.0,0.9101210236549376,0.9101256132125854,5.527029145468988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.106201171875,0.0,56.08296585083008,1895.4371337890625,0.0,486.6610412597656,0.3096377849578857,1.0,0.0,3.0,1.0,0.0
12335160,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054077148437,0.8416052460670471,0.2420420199632644,0.2190763801336288,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6061706542969,0.9339763522148132,0.3275302350521087,0.3114012777805328,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6060791015625,0.9175978899002076,0.3128533363342285,0.2197575718164444,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058654785156,0.8891922235488892,0.2860778272151947,0.2723496854305267,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6045837402344,0.7742936015129089,0.1872438788414001,0.8490395545959473,286.606201171875,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0536193847656,286.6107482910156,1.0,0.4167559742927551,1.0,0.6499999761581421,0.0,1.0,-2.246702194213867,2.246697187423706,4.893428922514431e-06,1.7336337566375732,0.4688081741333008,0.4688081741333008,0.0,73.15608978271484,40.0,11422.001953125,-0.0,928.683837890625,1.0,283.1499938964844,286.239501953125,290.7315673828125,291.587890625,293.1499938964844,293.1499938964844,283.1499938964844,19386.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865409731864929,1.0,0.0,0.0,0.87433260679245,0.8743370771408081,5.100899613807997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.1318359375,0.0,52.26957702636719,1895.4371337890625,0.0,467.317138671875,0.3039719760417938,1.0,0.0,3.0,1.0,0.0
