time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335220,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6895446777344,0.8825300931930542,0.2410355359315872,0.2177864611148834,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.9817084670066832,0.32586270570755,0.3094238042831421,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.690185546875,0.9679778814315796,0.3113921284675598,0.2184397131204605,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899719238281,0.9371640086174012,0.2844687700271606,0.2704270482063293,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6886901855469,0.8126786947250366,0.186234563589096,0.8425803184509277,286.6903076171875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.6949157714844,1.0,0.4058041870594024,1.0,0.6499999761581421,0.0,1.0,-2.231126308441162,2.23112154006958,4.825935320695862e-06,1.7215001583099363,0.4480552077293396,0.4480552077293396,0.0,62.40036392211914,43.0,10912.30078125,-0.0,872.4440307617188,1.0,283.1499938964844,286.34649658203125,290.7135314941406,291.53302001953125,293.1499938964844,293.1499938964844,283.1499938964844,19206.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720531105995178,1.0,0.0,0.0,0.8069244623184204,0.8069287538528442,4.3446938491342735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.0498046875,0.0,45.648807525634766,1895.4371337890625,0.0,428.2115478515625,0.2937244474887848,1.0,0.0,3.0,1.0,0.0
12335280,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6895446777344,0.8825300931930542,0.2410355359315872,0.2177864611148834,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.9817084670066832,0.32586270570755,0.3094238042831421,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.690185546875,0.9679778814315796,0.3113921284675598,0.2184397131204605,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899719238281,0.9371640086174012,0.2844687700271606,0.2704270482063293,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6886901855469,0.8126786947250366,0.186234563589096,0.8425803184509277,286.6903076171875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.6949157714844,1.0,0.4058041870594024,1.0,0.6499999761581421,0.0,1.0,-2.231126308441162,2.23112154006958,4.825935320695862e-06,1.7215001583099363,0.4480552077293396,0.4480552077293396,0.0,62.40036392211914,43.0,10912.30078125,-0.0,872.4440307617188,1.0,283.1499938964844,286.34649658203125,290.7135314941406,291.53302001953125,293.1499938964844,293.1499938964844,283.1499938964844,19206.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720531105995178,1.0,0.0,0.0,0.8069244623184204,0.8069287538528442,4.3446938491342735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.0498046875,0.0,45.648807525634766,1895.4371337890625,0.0,428.2115478515625,0.2937244474887848,1.0,0.0,3.0,1.0,0.0
12335340,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.773193359375,0.908757984638214,0.2400167882442474,0.2167029082775116,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9990000128746032,0.3243643939495086,0.3035013675689697,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738037109375,0.9923691153526306,0.3099222779273987,0.2172831892967224,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.9659940600395204,0.2828452587127685,0.2687166333198547,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723693847656,0.8341606855392456,0.1852150112390518,0.837148904800415,286.77392578125,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7782592773437,1.0,0.3992081880569458,1.0,0.6499999761581421,0.0,1.0,-2.213005542755127,2.213000774383545,4.748242190544261e-06,1.7075059413909912,0.427194207906723,0.427194207906723,0.0,57.03863143920898,61.0,10404.029296875,-0.0,834.83056640625,1.0,283.1499938964844,286.4522705078125,290.6947631835937,291.4763488769531,293.1499938964844,293.1499938964844,283.1499938964844,19063.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561753273010254,1.0,0.0,0.0,0.7445484399795532,0.7445525527000427,3.6989575846746454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.880126953125,0.0,40.11603927612305,1895.4371337890625,0.0,389.1349792480469,0.2846856713294983,1.0,0.0,3.0,1.0,0.0
12335400,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.773193359375,0.908757984638214,0.2400167882442474,0.2167029082775116,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9990000128746032,0.3243643939495086,0.3035013675689697,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738037109375,0.9923691153526306,0.3099222779273987,0.2172831892967224,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.9659940600395204,0.2828452587127685,0.2687166333198547,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723693847656,0.8341606855392456,0.1852150112390518,0.837148904800415,286.77392578125,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7782592773437,1.0,0.3992081880569458,1.0,0.6499999761581421,0.0,1.0,-2.213005542755127,2.213000774383545,4.748242190544261e-06,1.7075059413909912,0.427194207906723,0.427194207906723,0.0,57.03863143920898,61.0,10404.029296875,-0.0,834.83056640625,1.0,283.1499938964844,286.4522705078125,290.6947631835937,291.4763488769531,293.1499938964844,293.1499938964844,283.1499938964844,19063.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561753273010254,1.0,0.0,0.0,0.7445484399795532,0.7445525527000427,3.6989575846746454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.880126953125,0.0,40.11603927612305,1895.4371337890625,0.0,389.1349792480469,0.2846856713294983,1.0,0.0,3.0,1.0,0.0
12335460,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674621582031,0.8960574269294739,0.2389786094427108,0.2158409506082534,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8685302734375,0.9936364889144896,0.3229118287563324,0.306586891412735,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8683776855469,0.9812358021736144,0.3084467053413391,0.2163069695234298,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680725097656,0.9519297480583192,0.2812115848064422,0.2672473490238189,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662414550781,0.8234829902648926,0.1841872781515121,0.8328849673271179,286.8685913085937,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,297.0588684082031,286.8753967285156,1.0,0.4005905389785766,1.0,0.6499999761581421,0.0,1.0,-2.2082338333129883,2.2082290649414062,4.72752208224847e-06,1.7036004066467283,0.4063957035541534,0.4063957035541534,0.0,58.74800109863281,79.0,9947.458984375,-0.0,836.5556030273438,1.0,283.1499938964844,286.56036376953125,290.6780700683594,291.421875,293.1499938964844,293.1499938964844,283.1499938964844,18946.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393371045589447,1.0,0.0,0.0,0.6869228482246399,0.6869269013404846,3.148541338759969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.328369140625,0.0,35.45514678955078,1895.4371337890625,0.0,351.4989624023437,0.2766440510749817,1.0,0.0,3.0,1.0,0.0
12335520,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674621582031,0.8960574269294739,0.2389786094427108,0.2158409506082534,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8685302734375,0.9936364889144896,0.3229118287563324,0.306586891412735,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8683776855469,0.9812358021736144,0.3084467053413391,0.2163069695234298,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680725097656,0.9519297480583192,0.2812115848064422,0.2672473490238189,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662414550781,0.8234829902648926,0.1841872781515121,0.8328849673271179,286.8685913085937,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,297.0588684082031,286.8753967285156,1.0,0.4005905389785766,1.0,0.6499999761581421,0.0,1.0,-2.2082338333129883,2.2082290649414062,4.72752208224847e-06,1.7036004066467283,0.4063957035541534,0.4063957035541534,0.0,58.74800109863281,79.0,9947.458984375,-0.0,836.5556030273438,1.0,283.1499938964844,286.56036376953125,290.6780700683594,291.421875,293.1499938964844,293.1499938964844,283.1499938964844,18946.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393371045589447,1.0,0.0,0.0,0.6869228482246399,0.6869269013404846,3.148541338759969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.328369140625,0.0,35.45514678955078,1895.4371337890625,0.0,351.4989624023437,0.2766440510749817,1.0,0.0,3.0,1.0,0.0
12335580,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.853809118270874,0.2379521429538726,0.2152426242828369,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.9491455554962158,0.3210797607898712,0.3051738739013672,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787292480469,0.933140993118286,0.3070017099380493,0.2155482321977615,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784545898437,0.9012442231178284,0.2795859575271606,0.2660543024539947,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767761230469,0.784823477268219,0.1831297278404235,0.8297987580299377,286.9789123535156,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9849853515625,1.0,0.4065462350845337,1.0,0.6499999761581421,0.0,1.0,-2.1988816261291504,2.1988770961761475,4.6876220949343406e-06,1.696285605430603,0.3860135376453399,0.3860135376453399,0.0,67.0774917602539,97.0,9500.171875,-0.0,859.35009765625,1.0,283.1499938964844,286.675048828125,290.6661376953125,291.3751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18840.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225859642028808,1.0,0.0,0.0,0.634646475315094,0.6346504092216492,2.68755400156806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.191162109375,0.0,31.5521183013916,1895.4371337890625,0.0,317.391357421875,0.2695088684558868,1.0,0.0,3.0,1.0,0.0
12335640,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.853809118270874,0.2379521429538726,0.2152426242828369,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.9491455554962158,0.3210797607898712,0.3051738739013672,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787292480469,0.933140993118286,0.3070017099380493,0.2155482321977615,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784545898437,0.9012442231178284,0.2795859575271606,0.2660543024539947,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767761230469,0.784823477268219,0.1831297278404235,0.8297987580299377,286.9789123535156,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9849853515625,1.0,0.4065462350845337,1.0,0.6499999761581421,0.0,1.0,-2.1988816261291504,2.1988770961761475,4.6876220949343406e-06,1.696285605430603,0.3860135376453399,0.3860135376453399,0.0,67.0774917602539,97.0,9500.171875,-0.0,859.35009765625,1.0,283.1499938964844,286.675048828125,290.6661376953125,291.3751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18840.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225859642028808,1.0,0.0,0.0,0.634646475315094,0.6346504092216492,2.68755400156806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.191162109375,0.0,31.5521183013916,1895.4371337890625,0.0,317.391357421875,0.2695088684558868,1.0,0.0,3.0,1.0,0.0
12335700,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0324401855469,0.8334185481071472,0.2374355792999267,0.214995265007019,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0334167480469,0.9215081334114076,0.3202130198478699,0.3045704066753387,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03326416015625,0.9062836170196532,0.3062828183174133,0.2152141630649566,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329895019531,0.8777990937232971,0.2787718772888183,0.265513151884079,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.7647640705108643,0.1825901269912719,0.8284643292427063,287.033447265625,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.06011962890625,287.0395202636719,1.0,0.4107691049575805,1.0,0.6499999761581421,0.0,1.0,-2.195204973220825,2.1952004432678223,4.671987881010864e-06,1.6934117078781128,0.3759088814258575,0.3759088814258575,0.0,72.64297485351562,97.0,9281.7255859375,-0.0,876.69140625,1.0,283.1499938964844,286.7311706542969,290.6614074707031,291.3537292480469,293.1499938964844,293.1499938964844,283.1499938964844,18790.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145148694515228,1.0,0.0,0.0,0.6101293563842773,0.6101332902908325,2.483918493112469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.552734375,0.0,29.81938743591309,1895.4371337890625,0.0,301.97900390625,0.2662625908851623,1.0,0.0,3.0,1.0,0.0
12335760,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868835449219,0.8144055604934692,0.236911728978157,0.2147687375545501,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878601074219,0.8968263864517212,0.3193594515323639,0.3040128946304321,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877380371094,0.8834319710731506,0.3055605590343475,0.2148991972208023,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874328613281,0.8562021851539612,0.2779521644115448,0.2649955451488495,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08575439453125,0.7465332746505737,0.1820406913757324,0.8272207379341125,287.087890625,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0603332519531,287.093994140625,1.0,0.4155714213848114,1.0,0.6499999761581421,0.0,1.0,-2.191769361495972,2.1917645931243896,4.657405497709988e-06,1.6907273530960083,0.3658660054206848,0.3658660054206848,0.0,78.92232513427734,115.0,9065.5693359375,-0.0,896.8690795898438,1.0,283.1499938964844,286.7866516113281,290.65673828125,291.3327941894531,293.1499938964844,293.1499938964844,283.1499938964844,18740.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406668096780777,1.0,0.0,0.0,0.5866428017616272,0.5866466164588928,2.2963650536667053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.81591796875,0.0,28.213558197021484,1895.4371337890625,0.0,287.55108642578125,0.2632273733615875,1.0,0.0,3.0,1.0,0.0
12335820,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949462890625,0.7780192494392395,0.2358392030000686,0.2143537998199463,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.8565337657928467,0.3176650702953338,0.3029806613922119,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957702636719,0.8446652293205261,0.3041002154350281,0.2143057882785797,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19549560546875,0.8200808763504028,0.2762912809848785,0.264004111289978,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1938171386719,0.715580403804779,0.1809112727642059,0.8248955011367798,287.1959533691406,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.06036376953125,287.20196533203125,1.0,0.4263749718666076,1.0,0.6499999761581421,0.0,1.0,-2.1853344440460205,2.1853299140930176,4.630162493413081e-06,1.685702204704285,0.345945805311203,0.345945805311203,0.0,93.06912994384766,103.0,8640.00390625,-0.0,943.36767578125,1.0,283.1499938964844,286.8953552246094,290.6463317871094,291.2909240722656,293.1499938964844,293.1499938964844,283.1499938964844,18645.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915317058563232,1.0,0.0,0.0,0.5425772070884705,0.5425810217857361,1.964339624294098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.85205078125,0.0,25.33740997314453,1895.4371337890625,0.0,261.05377197265625,0.2577365636825561,1.0,0.0,3.0,1.0,0.0
12335880,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949462890625,0.7780192494392395,0.2358392030000686,0.2143537998199463,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.8565337657928467,0.3176650702953338,0.3029806613922119,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957702636719,0.8446652293205261,0.3041002154350281,0.2143057882785797,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19549560546875,0.8200808763504028,0.2762912809848785,0.264004111289978,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1938171386719,0.715580403804779,0.1809112727642059,0.8248955011367798,287.1959533691406,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.06036376953125,287.20196533203125,1.0,0.4263749718666076,1.0,0.6499999761581421,0.0,1.0,-2.1853344440460205,2.1853299140930176,4.630162493413081e-06,1.685702204704285,0.345945805311203,0.345945805311203,0.0,93.06912994384766,103.0,8640.00390625,-0.0,943.36767578125,1.0,283.1499938964844,286.8953552246094,290.6463317871094,291.2909240722656,293.1499938964844,293.1499938964844,283.1499938964844,18645.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915317058563232,1.0,0.0,0.0,0.5425772070884705,0.5425810217857361,1.964339624294098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.85205078125,0.0,25.33740997314453,1895.4371337890625,0.0,261.05377197265625,0.2577365636825561,1.0,0.0,3.0,1.0,0.0
12335940,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.298583984375,0.7662211060523987,0.2347607016563415,0.2135852128267288,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994689941406,0.8438519835472107,0.3159818351268768,0.3016032874584198,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.29937744140625,0.8325958847999573,0.3026332557201385,0.2134405225515365,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2991027832031,0.8077795505523682,0.274614006280899,0.2626363337039947,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2975158691406,0.7042295336723328,0.1797588318586349,0.820745050907135,287.2995300292969,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0602111816406,287.3051452636719,1.0,0.4284014701843261,1.0,0.6499999761581421,0.0,1.0,-2.175093650817871,2.175089120864868,4.587088369589765e-06,1.6777697801589966,0.3261782824993133,0.3261782824993133,0.0,98.12789154052734,91.0,8216.94921875,-0.0,952.1185302734376,1.0,283.1499938964844,286.9990234375,290.6334228515625,291.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,18561.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769291937351227,1.0,0.0,0.0,0.5021077394485474,0.5021121501922607,1.6822372828073643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.2314453125,0.0,22.84921836853028,1895.4371337890625,0.0,236.8330841064453,0.2529504895210266,1.0,0.0,3.0,1.0,0.0
12336000,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.298583984375,0.7662211060523987,0.2347607016563415,0.2135852128267288,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994689941406,0.8438519835472107,0.3159818351268768,0.3016032874584198,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.29937744140625,0.8325958847999573,0.3026332557201385,0.2134405225515365,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2991027832031,0.8077795505523682,0.274614006280899,0.2626363337039947,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2975158691406,0.7042295336723328,0.1797588318586349,0.820745050907135,287.2995300292969,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0602111816406,287.3051452636719,1.0,0.4284014701843261,1.0,0.6499999761581421,0.0,1.0,-2.175093650817871,2.175089120864868,4.587088369589765e-06,1.6777697801589966,0.3261782824993133,0.3261782824993133,0.0,98.12789154052734,91.0,8216.94921875,-0.0,952.1185302734376,1.0,283.1499938964844,286.9990234375,290.6334228515625,291.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,18561.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769291937351227,1.0,0.0,0.0,0.5021077394485474,0.5021121501922607,1.6822372828073643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.2314453125,0.0,22.84921836853028,1895.4371337890625,0.0,236.8330841064453,0.2529504895210266,1.0,0.0,3.0,1.0,0.0
12336060,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3972473144531,0.7671176791191101,0.2337290048599243,0.2126101106405258,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.39813232421875,0.8445899486541748,0.3143326342105865,0.3000006675720215,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.39801025390625,0.8334300518035889,0.3011971414089203,0.2124049663543701,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3977355957031,0.8083011507987976,0.2729560732841491,0.2610269486904144,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3962097167969,0.7046305537223816,0.1786305159330368,0.8154575824737549,287.3981628417969,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4037475585937,1.0,0.425416499376297,1.0,0.6499999761581421,0.0,1.0,-2.162471294403076,2.162466764450073,4.534213076112792e-06,1.6679455041885376,0.3064943253993988,0.3064943253993988,0.0,96.6989288330078,79.0,7796.10205078125,-0.0,934.5404663085938,1.0,283.1499938964844,287.0965270996094,290.6175842285156,291.2023620605469,293.1499938964844,293.1499938964844,283.1499938964844,18450.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626008927822113,1.0,0.0,0.0,0.4643257260322571,0.4714484512805938,1.4385963531537982e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2537.7421875,0.0,20.95338630676269,1895.4371337890625,0.0,213.9859771728516,0.2489755302667617,1.0,0.0,3.0,1.0,0.0
12336120,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3972473144531,0.7671176791191101,0.2337290048599243,0.2126101106405258,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.39813232421875,0.8445899486541748,0.3143326342105865,0.3000006675720215,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.39801025390625,0.8334300518035889,0.3011971414089203,0.2124049663543701,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3977355957031,0.8083011507987976,0.2729560732841491,0.2610269486904144,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3962097167969,0.7046305537223816,0.1786305159330368,0.8154575824737549,287.3981628417969,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4037475585937,1.0,0.425416499376297,1.0,0.6499999761581421,0.0,1.0,-2.162471294403076,2.162466764450073,4.534213076112792e-06,1.6679455041885376,0.3064943253993988,0.3064943253993988,0.0,96.6989288330078,79.0,7796.10205078125,-0.0,934.5404663085938,1.0,283.1499938964844,287.0965270996094,290.6175842285156,291.2023620605469,293.1499938964844,293.1499938964844,283.1499938964844,18450.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626008927822113,1.0,0.0,0.0,0.4643257260322571,0.4714484512805938,1.4385963531537982e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2537.7421875,0.0,20.95338630676269,1895.4371337890625,0.0,213.9859771728516,0.2489755302667617,1.0,0.0,3.0,1.0,0.0
12336180,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4963073730469,0.7758416533470154,0.2327549457550048,0.2115413099527359,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971618652344,0.8535617589950562,0.3127255737781524,0.2982847094535827,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970703125,0.8421934247016907,0.2998046278953552,0.2112860828638076,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4967956542969,0.8167164921760559,0.2713299095630646,0.2592939734458923,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952392578125,0.712347149848938,0.1775409877300262,0.8096163272857666,287.4972229003906,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0608215332031,287.50274658203125,1.0,0.4192309081554413,1.0,0.6499999761581421,0.0,1.0,-2.148685932159424,2.148681402206421,4.476823050936218e-06,1.6572070121765137,0.2869462370872497,0.2869462370872497,0.0,91.4249267578125,67.0,7375.67041015625,-0.0,901.9591674804688,1.0,283.1499938964844,287.1922912597656,290.60028076171875,291.15692138671875,293.1499938964844,293.1499938964844,283.1499938964844,18254.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486858010292053,1.0,0.0,0.0,0.4284919202327728,0.4710180163383484,1.22512027189714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.095947265625,0.0,20.487268447875977,1895.4371337890625,0.0,192.33493041992188,0.246606558561325,1.0,0.0,3.0,1.0,0.0
12336240,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4963073730469,0.7758416533470154,0.2327549457550048,0.2115413099527359,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971618652344,0.8535617589950562,0.3127255737781524,0.2982847094535827,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970703125,0.8421934247016907,0.2998046278953552,0.2112860828638076,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4967956542969,0.8167164921760559,0.2713299095630646,0.2592939734458923,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952392578125,0.712347149848938,0.1775409877300262,0.8096163272857666,287.4972229003906,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0608215332031,287.50274658203125,1.0,0.4192309081554413,1.0,0.6499999761581421,0.0,1.0,-2.148685932159424,2.148681402206421,4.476823050936218e-06,1.6572070121765137,0.2869462370872497,0.2869462370872497,0.0,91.4249267578125,67.0,7375.67041015625,-0.0,901.9591674804688,1.0,283.1499938964844,287.1922912597656,290.60028076171875,291.15692138671875,293.1499938964844,293.1499938964844,283.1499938964844,18254.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486858010292053,1.0,0.0,0.0,0.4284919202327728,0.4710180163383484,1.22512027189714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.095947265625,0.0,20.487268447875977,1895.4371337890625,0.0,192.33493041992188,0.246606558561325,1.0,0.0,3.0,1.0,0.0
12336300,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440979003906,0.7828059792518616,0.2322868406772613,0.2109897136688232,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5449523925781,0.8608298897743225,0.3119363486766815,0.2974036633968353,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448303222656,0.8492399454116821,0.2991233170032501,0.2107101529836654,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445556640625,0.8232524991035461,0.2705278694629669,0.2584010660648346,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430908203125,0.7182005643844604,0.177010491490364,0.8065829277038574,287.54498291015625,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.06121826171875,287.5503234863281,1.0,0.4153006374835968,1.0,0.6499999761581421,0.0,1.0,-2.1415576934814453,2.1415531635284424,4.447297669685213e-06,1.651652693748474,0.2771962583065033,0.2771962583065033,0.0,87.81299591064453,67.0,7172.6513671875,-0.0,882.0371704101562,1.0,283.1499938964844,287.2386474609375,290.590087890625,291.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,18188.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.341779887676239,1.0,0.0,0.0,0.4119993448257446,0.4746104478836059,1.1326259041766208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.205810546875,0.0,20.47833824157715,1895.4371337890625,0.0,181.6861267089844,0.2458804100751876,1.0,0.0,3.0,1.0,0.0
12336360,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899353027344,0.7914820909500122,0.2318237125873565,0.2104282230138778,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5907592773437,0.8700004816055298,0.3111501038074493,0.2965100109577179,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5906677246094,0.8581293821334839,0.2984449863433838,0.2101249992847442,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.59039306640625,0.8313053846359253,0.2697275578975677,0.2574939727783203,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5889587402344,0.7252153158187866,0.1764851510524749,0.8034957051277161,287.5907897949219,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0616149902344,287.5959167480469,1.0,0.410955935716629,1.0,0.6499999761581421,0.0,1.0,-2.134309768676758,2.134305477142334,4.417382569954498e-06,1.6460049152374268,0.2674376368522644,0.2674376368522644,0.0,83.74503326416016,55.0,6974.8115234375,-0.0,860.4719848632812,1.0,283.1499938964844,287.2829895019531,290.5787658691406,291.1068420410156,293.1499938964844,293.1499938964844,283.1499938964844,18148.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348257839679718,1.0,0.0,0.0,0.3963862359523773,0.4777814745903015,1.048417086479958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2276.34619140625,0.0,20.48157501220703,1895.4371337890625,0.0,170.97447204589844,0.2453017085790634,1.0,0.0,3.0,1.0,0.0
12336420,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8139812350273132,0.2308955043554306,0.209273099899292,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.8947123289108276,0.3095715045928955,0.2946842610836029,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.8822596073150635,0.2970817685127258,0.2089261561632156,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.852961003780365,0.268118679523468,0.2556388974189758,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756591796875,0.7435443997383118,0.1754379868507385,0.7971774935722351,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624084472656,287.6821594238281,1.0,0.4013185799121856,1.0,0.6499999761581421,0.0,1.0,-2.119473695755005,2.119469404220581,4.35648144048173e-06,1.6344435214996338,0.2478596568107605,0.2478596568107605,0.0,74.64994049072266,43.0,6592.07763671875,-0.0,813.9903564453125,1.0,283.1499938964844,287.3661804199219,290.5537109375,291.0537109375,293.1499938964844,293.1499938964844,283.1499938964844,18110.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207846283912658,1.0,0.0,0.0,0.3672216236591339,0.4819758832454681,9.052756766436689e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.484375,0.0,20.45017433166504,1895.4371337890625,0.0,149.21844482421875,0.244348719716072,1.0,0.0,3.0,1.0,0.0
12336480,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8139812350273132,0.2308955043554306,0.209273099899292,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.8947123289108276,0.3095715045928955,0.2946842610836029,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.8822596073150635,0.2970817685127258,0.2089261561632156,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.852961003780365,0.268118679523468,0.2556388974189758,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756591796875,0.7435443997383118,0.1754379868507385,0.7971774935722351,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624084472656,287.6821594238281,1.0,0.4013185799121856,1.0,0.6499999761581421,0.0,1.0,-2.119473695755005,2.119469404220581,4.35648144048173e-06,1.6344435214996338,0.2478596568107605,0.2478596568107605,0.0,74.64994049072266,43.0,6592.07763671875,-0.0,813.9903564453125,1.0,283.1499938964844,287.3661804199219,290.5537109375,291.0537109375,293.1499938964844,293.1499938964844,283.1499938964844,18110.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207846283912658,1.0,0.0,0.0,0.3672216236591339,0.4819758832454681,9.052756766436689e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.484375,0.0,20.45017433166504,1895.4371337890625,0.0,149.21844482421875,0.244348719716072,1.0,0.0,3.0,1.0,0.0
12336540,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.8435302376747131,0.2299506813287735,0.2080743610858917,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75836181640625,0.9329524040222168,0.3079712688922882,0.2928077578544616,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582702636719,0.9183951616287231,0.2956967651844024,0.2076895982027053,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.8855239748954773,0.2664863169193268,0.2537310123443603,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.7710399031639099,0.1743828207254409,0.7906790375709534,287.7583923339844,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0630187988281,287.7629089355469,1.0,0.3907056748867035,1.0,0.6499999761581421,0.0,1.0,-2.104198932647705,2.104194641113281,4.294249265512917e-06,1.622539520263672,0.2281571924686432,0.2281571924686432,0.0,64.68570709228516,31.0,6224.7001953125,-0.0,764.633056640625,1.0,283.1499938964844,287.4443054199219,290.52642822265625,290.9991455078125,293.1499938964844,293.1499938964844,283.1499938964844,18098.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306731641292572,1.0,0.0,0.0,0.3402269780635834,0.4839954078197479,7.945573088363744e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.258544921875,0.0,20.36538887023925,1895.4371337890625,0.0,126.9983901977539,0.2435143887996673,1.0,0.0,3.0,1.0,0.0
12336600,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.8435302376747131,0.2299506813287735,0.2080743610858917,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75836181640625,0.9329524040222168,0.3079712688922882,0.2928077578544616,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582702636719,0.9183951616287231,0.2956967651844024,0.2076895982027053,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.8855239748954773,0.2664863169193268,0.2537310123443603,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.7710399031639099,0.1743828207254409,0.7906790375709534,287.7583923339844,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0630187988281,287.7629089355469,1.0,0.3907056748867035,1.0,0.6499999761581421,0.0,1.0,-2.104198932647705,2.104194641113281,4.294249265512917e-06,1.622539520263672,0.2281571924686432,0.2281571924686432,0.0,64.68570709228516,31.0,6224.7001953125,-0.0,764.633056640625,1.0,283.1499938964844,287.4443054199219,290.52642822265625,290.9991455078125,293.1499938964844,293.1499938964844,283.1499938964844,18098.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306731641292572,1.0,0.0,0.0,0.3402269780635834,0.4839954078197479,7.945573088363744e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.258544921875,0.0,20.36538887023925,1895.4371337890625,0.0,126.9983901977539,0.2435143887996673,1.0,0.0,3.0,1.0,0.0
12336660,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8900606036186218,0.2289795726537704,0.2068343758583068,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345642089844,0.985831081867218,0.3063402771949768,0.2908834517002105,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345031738281,0.9741823077201844,0.2942816913127899,0.2064180374145507,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.9389533400535583,0.2648216187953949,0.2517738044261932,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.8138282895088196,0.1733091920614242,0.784010648727417,287.8345947265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388977050781,1.0,0.3793609738349914,1.0,0.6499999761581421,0.0,1.0,-2.0885119438171387,2.088507652282715,4.230832473695045e-06,1.6103131771087646,0.208280324935913,0.208280324935913,0.0,54.19276809692383,34.0,5871.62255859375,-0.0,713.7369384765625,1.0,283.1499938964844,287.52001953125,290.5045166015625,290.94659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18091.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939431071281433,1.0,0.0,0.0,0.3150095045566559,0.484993577003479,7.063036377985554e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.9449462890625,0.0,20.25697326660156,1895.4371337890625,0.0,99.9227523803711,0.2427421510219574,1.0,0.0,3.0,1.0,0.0
12336720,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8900606036186218,0.2289795726537704,0.2068343758583068,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345642089844,0.985831081867218,0.3063402771949768,0.2908834517002105,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345031738281,0.9741823077201844,0.2942816913127899,0.2064180374145507,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.9389533400535583,0.2648216187953949,0.2517738044261932,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.8138282895088196,0.1733091920614242,0.784010648727417,287.8345947265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388977050781,1.0,0.3793609738349914,1.0,0.6499999761581421,0.0,1.0,-2.0885119438171387,2.088507652282715,4.230832473695045e-06,1.6103131771087646,0.208280324935913,0.208280324935913,0.0,54.19276809692383,34.0,5871.62255859375,-0.0,713.7369384765625,1.0,283.1499938964844,287.52001953125,290.5045166015625,290.94659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18091.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939431071281433,1.0,0.0,0.0,0.3150095045566559,0.484993577003479,7.063036377985554e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.9449462890625,0.0,20.25697326660156,1895.4371337890625,0.0,99.9227523803711,0.2427421510219574,1.0,0.0,3.0,1.0,0.0
12336780,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9020080566406,0.9180691838264464,0.2279345691204071,0.2057644724845886,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024963378906,0.9990000128746032,0.3051109910011291,0.2804825603961944,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.9978371262550354,0.2927950024604797,0.205278605222702,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.968129813671112,0.2630859017372131,0.2499947249889373,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.835698127746582,0.1721789389848709,0.778245210647583,287.9025573730469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0630798339844,287.9060363769531,1.0,0.3721409142017364,1.0,0.6499999761581421,0.0,1.0,-2.0650429725646973,2.0650389194488525,4.136908046348253e-06,1.59202778339386,0.188123345375061,0.188123345375061,0.0,49.307010650634766,52.0,5525.26171875,-0.0,676.7579345703125,1.0,283.1499938964844,287.5942687988281,290.5186767578125,290.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18084.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916711866855621,1.0,0.0,0.0,0.2913410365581512,0.4855718314647674,6.330652890795818e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.79248046875,0.0,20.14472389221192,1895.4371337890625,0.0,86.88201904296875,0.2420263290405273,1.0,0.0,3.0,1.0,0.0
12336840,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9020080566406,0.9180691838264464,0.2279345691204071,0.2057644724845886,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024963378906,0.9990000128746032,0.3051109910011291,0.2804825603961944,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.9978371262550354,0.2927950024604797,0.205278605222702,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.968129813671112,0.2630859017372131,0.2499947249889373,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.835698127746582,0.1721789389848709,0.778245210647583,287.9025573730469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0630798339844,287.9060363769531,1.0,0.3721409142017364,1.0,0.6499999761581421,0.0,1.0,-2.0650429725646973,2.0650389194488525,4.136908046348253e-06,1.59202778339386,0.188123345375061,0.188123345375061,0.0,49.307010650634766,52.0,5525.26171875,-0.0,676.7579345703125,1.0,283.1499938964844,287.5942687988281,290.5186767578125,290.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18084.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916711866855621,1.0,0.0,0.0,0.2913410365581512,0.4855718314647674,6.330652890795818e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.79248046875,0.0,20.14472389221192,1895.4371337890625,0.0,86.88201904296875,0.2420263290405273,1.0,0.0,3.0,1.0,0.0
12336900,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9341125488281,0.9166138768196106,0.2273783534765243,0.2052754461765289,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9346923828125,0.9990000128746032,0.3048325479030609,0.2809767723083496,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9346618652344,0.9967876076698304,0.2920214235782623,0.2047470510005951,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344482421875,0.9664906859397888,0.2621912360191345,0.249158889055252,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.93328857421875,0.8343719244003296,0.1715973764657974,0.7756577134132385,287.93475341796875,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,297.0623779296875,287.9389953613281,1.0,0.3717614710330963,1.0,0.6499999761581421,0.0,1.0,-2.0595521926879883,2.059548139572144,4.1148737182084005e-06,1.58760666847229,0.177914097905159,0.177914097905159,0.0,49.22922897338867,52.0,5363.4384765625,-0.0,672.25732421875,1.0,283.1499938964844,287.6303405761719,290.50836181640625,290.913818359375,293.1499938964844,293.1499938964844,283.1499938964844,18081.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916430234909057,1.0,0.0,0.0,0.2800042331218719,0.4857840538024902,6.0051137396044404e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.57080078125,0.0,20.08976936340332,1895.4371337890625,0.0,86.70914459228516,0.2416889816522598,1.0,0.0,3.0,1.0,0.0
12336960,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9717712402344,0.9081729054450988,0.2268156558275222,0.2048104703426361,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725036621094,0.9990000128746032,0.3040727972984314,0.2872445285320282,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.972412109375,0.990486979484558,0.2912440299987793,0.2042356133460998,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.97216796875,0.9579965472221376,0.261291891336441,0.2483516484498977,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9708557128906,0.8277638554573059,0.1710116118192672,0.7732267379760742,287.9725341796875,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.06182861328125,287.977294921875,1.0,0.3732250332832336,1.0,0.6499999761581421,0.0,1.0,-2.061856985092163,2.06185269355774,4.123882717976812e-06,1.589313507080078,0.167728841304779,0.167728841304779,0.0,50.255401611328125,70.0,5213.16650390625,-0.0,677.787841796875,1.0,283.1499938964844,287.66851806640625,290.48992919921875,290.8871459960937,293.1499938964844,293.1499938964844,283.1499938964844,18077.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913112044334411,1.0,0.0,0.0,0.2691081166267395,0.4860410690307617,5.704963168540189e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.3349609375,0.0,20.03957176208496,1895.4371337890625,0.0,84.66290283203125,0.2413697242736816,1.0,0.0,3.0,1.0,0.0
12337020,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0431823730469,0.8605068325996399,0.225600317120552,0.2040506303310394,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0437927246094,0.9545481204986572,0.3017542064189911,0.2869063913822174,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.043701171875,0.9400096535682678,0.2896097302436828,0.2033518403768539,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0434875488281,0.9020588397979736,0.2594087421894073,0.2469203770160675,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0424194335937,0.7852020859718323,0.1697405278682708,0.7691824436187744,288.0437927246094,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606384277344,288.0477294921875,1.0,0.3792904615402221,1.0,0.6499999761581421,0.0,1.0,-2.053570032119751,2.053565740585327,4.091244136361638e-06,1.5829869508743286,0.147205576300621,0.147205576300621,0.0,58.02275848388672,88.0,4909.92822265625,-0.0,697.9910278320312,1.0,283.1499938964844,287.7506103515625,290.4461364746094,290.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18069.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901356816291809,1.0,0.0,0.0,0.2484650164842605,0.4865408539772033,5.165321503852738e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.5372314453125,0.0,19.94788932800293,1895.4371337890625,0.0,77.34169006347656,0.2407803833484649,1.0,0.0,3.0,1.0,0.0
