time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337080,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0431823730469,0.8605068325996399,0.225600317120552,0.2040506303310394,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0437927246094,0.9545481204986572,0.3017542064189911,0.2869063913822174,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.043701171875,0.9400096535682678,0.2896097302436828,0.2033518403768539,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0434875488281,0.9020588397979736,0.2594087421894073,0.2469203770160675,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0424194335937,0.7852020859718323,0.1697405278682708,0.7691824436187744,288.0437927246094,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606384277344,288.0477294921875,1.0,0.3792904615402221,1.0,0.6499999761581421,0.0,1.0,-2.053570032119751,2.053565740585327,4.091244136361638e-06,1.5829869508743286,0.147205576300621,0.147205576300621,0.0,58.02275848388672,88.0,4909.92822265625,-0.0,697.9910278320312,1.0,283.1499938964844,287.7506103515625,290.4461364746094,290.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18069.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901356816291809,1.0,0.0,0.0,0.2484650164842605,0.4865408539772033,5.165321503852738e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.5372314453125,0.0,19.94788932800293,1895.4371337890625,0.0,77.34169006347656,0.2407803833484649,1.0,0.0,3.0,1.0,0.0
12337140,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058044433594,0.8153091073036194,0.0,0.2033217698335647,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063537597656,0.8951804041862488,0.0,0.2852831184864044,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062927246094,0.883076012134552,0.0,0.202501431107521,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.8512014746665955,0.0,0.2455354034900665,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.7419478893280029,0.0,0.7653153538703918,288.1063537597656,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0584411621094,288.10992431640625,0.0,0.0,1.0,0.6499999761581421,0.0,1.0,-2.0429141521453857,2.042910099029541,4.04931824959931e-06,1.5747469663619995,0.0,0.0,0.0,69.63208770751953,60.0,4618.64501953125,-0.0,729.8199462890625,0.0,283.1499938964844,287.83282470703125,290.3993530273437,290.7540588378906,293.1499938964844,293.1499938964844,278.1499938964844,18063.10546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290696203708648,0.4869998693466186,4.6869743641764225e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86498069763184,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058044433594,0.8153091073036194,0.0,0.2033217698335647,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063537597656,0.8951804041862488,0.0,0.2852831184864044,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062927246094,0.883076012134552,0.0,0.202501431107521,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.8512014746665955,0.0,0.2455354034900665,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.7419478893280029,0.0,0.7653153538703918,288.1063537597656,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0584411621094,288.10992431640625,0.0,0.0,1.0,0.6499999761581421,0.0,1.0,-2.0429141521453857,2.042910099029541,4.04931824959931e-06,1.5747469663619995,0.0,0.0,0.0,69.63208770751953,60.0,4618.64501953125,-0.0,729.8199462890625,0.0,283.1499938964844,287.83282470703125,290.3993530273437,290.7540588378906,293.1499938964844,293.1499938964844,278.1499938964844,18063.10546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290696203708648,0.4869998693466186,4.6869743641764225e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86498069763184,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17242431640625,0.3577174544334411,0.0,0.0008378241909667,297.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.175048828125,0.3577174544334411,0.0,0.0008822722593322,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1746826171875,0.3577174544334411,0.0,0.0006516429129987,297.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734619140625,0.3577174544334411,0.0,0.0008822704548947,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.168212890625,0.0,0.0,0.0041850823909044,288.1855773925781,294.1499938964844,290.3157043457031,287.3807373046875,290.2817687988281,296.63397216796875,286.923583984375,0.0,0.0,0.7973008155822754,0.6499999761581421,0.2026991695165634,1.0,-0.0089281871914863,0.0089107286185026,1.7458658476243727e-05,-0.011347028426826,0.0,0.0,0.0,-0.0473195984959602,60.0,904.9842529296876,-0.0,-5.434812919702381e-06,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,1.4516990631818774e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2547481906570111e-14,4.670567115027703e-14,2.5911678257467944e-20,2.1646752446091708e-10,2.1646727466073649e-10,2.5240393335074034e-16,0.0,0.0,-0.0,0.0,0.0,1.3976281789958685e-23,7.4055277873491655e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17919921875,0.0,0.0,0.0008323705405928,297.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1812744140625,0.0,0.0,0.0011384229874238,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1809997558594,0.0,0.0,0.0008106939494609,297.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17987060546875,0.0,0.0,0.0009919963777065,297.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17529296875,0.0,0.0,0.0032369694672524,288.1941833496094,294.1499938964844,290.2825012207031,287.3567199707031,290.2755126953125,296.0113525390625,286.32818603515625,0.0,0.0,0.6000000238418579,0.6499999761581421,0.4000000059604645,1.0,-0.0079567292705178,0.0081640910357236,-0.0002073623472824,-0.0119261052459478,0.0,0.0,0.0,-0.042232047766447,60.0,347.86181640625,-0.0,-4.826488748221891e-06,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1062581354576154e-28,-4.4309566896550885e-28,-2.809153846699603e-31,6.34717025271742e-18,6.342702650229021e-18,4.4674437569629975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524963378906,0.0,0.0,0.0001141847678809,297.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539611816406,0.0,0.0,0.0001273877423955,297.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536560058594,0.0,0.0,9.326585859525947e-05,297.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531982421875,0.0,0.0,0.0001233924413099,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495361328125,0.0,0.0,0.0005452479235827,288.15631103515625,294.1499938964844,290.2490539550781,287.3324279785156,290.2728271484375,295.2473449707031,286.1340637207031,0.0,0.0,0.4000000059604645,0.6499999761581421,0.6000000238418579,1.0,-0.0038186151068657,0.0064668697305023,-0.0026482546236366,-0.012861693277955,0.0,0.0,0.0,-0.020725792273879,60.0,132.92361450195312,-0.0,-9.88903465781732e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9402342957247485e-39,-6.813015042654758e-39,-1.5879247951020605e-39,1.8300665041158223e-20,1.4642959614153968e-20,3.657705830901042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1193542480469,0.0,0.0,9.574484283803032e-05,297.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,0.0001009893458103,297.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12042236328125,0.0,0.0,7.457135507138446e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205139160156,0.0,0.0,0.0001008968465612,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169128417969,0.0,0.0,0.0004776823043357,288.1095275878906,294.1499938964844,290.2157897949219,287.3081970214844,290.2522888183594,294.50244140625,286.0952453613281,0.0,0.0,0.2000000029802322,0.6499999761581421,0.800000011920929,1.0,-0.0010208275634795,0.005884994752705,-0.0048641669563949,-0.0130980694666504,0.0,0.0,0.0,-0.0065181171521544,60.0,52.64247512817383,-0.0,-7.093445475447879e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.703151702673792e-21,-4.962407955999416e-21,-4.740743746674378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11798095703125,0.0,0.0,9.52599148149602e-05,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195068359375,0.0,0.0,0.0001003104625851,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190490722656,0.0,0.0,7.408929377561435e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.119140625,0.0,0.0,0.0001003120196401,297.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155700683594,0.0,0.0,0.0004758515569847,288.107666015625,294.1499938964844,290.1827087402344,287.28399658203125,290.2518310546875,293.8652038574219,286.10992431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010150739690288,0.0059945806860923,-0.0049795066006481,-0.0129543393850326,0.0,0.0,0.0,-0.0065140575170516,60.0,20.86793708801269,-0.0,-7.025798254289839e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.864668410797575e-21,-4.930103887360449e-21,-4.934564119540343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165466308594,0.0,0.0,9.525694622425362e-05,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180725097656,0.0,0.0,0.0001003105353447,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176147460937,0.0,0.0,7.408897363347933e-05,297.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11767578125,0.0,0.0,0.00010031030979,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141662597656,0.0,0.0,0.0004758255090564,288.105712890625,294.1499938964844,290.1498413085937,287.2598876953125,290.25103759765625,293.31787109375,286.1445617675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010150833986699,0.0059859906323254,-0.0049709072336554,-0.0129241133108735,0.0,0.0,0.0,-0.0065121389925479,60.0,9.328912734985352,-0.0,-7.025271742122642e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861509937950815e-21,-4.930734774136234e-21,-4.930775567711365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,9.523227345198392e-05,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1149597167969,0.0,0.0,0.0001002845747279,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.114501953125,0.0,0.0,7.406980148516595e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,0.0001002843346213,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.111083984375,0.0,0.0,0.0004757021670229,288.1015014648437,294.1499938964844,290.0847473144531,287.2118835449219,290.2486267089844,292.4425048828125,286.2253723144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001014819019474,0.0059616318903863,-0.0049468129873275,-0.0128676630556583,0.0,0.0,0.0,-0.0065052290447056,60.0,3.462114095687866,-0.0,-7.021608894319797e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.9307404286912025e-21,-4.930738813104069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,9.523227345198392e-05,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1149597167969,0.0,0.0,0.0001002845747279,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.114501953125,0.0,0.0,7.406980148516595e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,0.0001002843346213,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.111083984375,0.0,0.0,0.0004757021670229,288.1015014648437,294.1499938964844,290.0847473144531,287.2118835449219,290.2486267089844,292.4425048828125,286.2253723144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001014819019474,0.0059616318903863,-0.0049468129873275,-0.0128676630556583,0.0,0.0,0.0,-0.0065052290447056,60.0,3.462114095687866,-0.0,-7.021608894319797e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.9307404286912025e-21,-4.930738813104069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100769042969,0.0,0.0,9.520654566586018e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.111572265625,0.0,0.0,0.0001002574790618,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111145019531,0.0,0.0,7.404978532576934e-05,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,0.0001002572389552,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,0.0004755737027153,288.096923828125,294.1499938964844,290.0204772949219,287.1641845703125,290.2451171875,291.7921447753906,286.30340576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010145432315766,0.0059363339096307,-0.004921790678054,-0.0128090372309088,0.0,0.0,0.0,-0.0064980466850101,60.0,2.7395212650299072,-0.0,-7.017793279828767e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100769042969,0.0,0.0,9.520654566586018e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.111572265625,0.0,0.0,0.0001002574790618,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111145019531,0.0,0.0,7.404978532576934e-05,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,0.0001002572389552,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,0.0004755737027153,288.096923828125,294.1499938964844,290.0204772949219,287.1641845703125,290.2451171875,291.7921447753906,286.30340576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010145432315766,0.0059363339096307,-0.004921790678054,-0.0128090372309088,0.0,0.0,0.0,-0.0064980466850101,60.0,2.7395212650299072,-0.0,-7.017793279828767e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064758300781,0.0,0.0,9.518021397525445e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,0.0001002297503873,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10748291015625,0.0,0.0,7.402930350508541e-05,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075744628906,0.0,0.0,0.0001002295175567,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10418701171875,0.0,0.0,0.0004754422407131,288.0920104980469,294.1499938964844,289.95709228515625,287.1167907714844,290.240478515625,291.302978515625,286.3748779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010142610408365,0.0059104477986693,-0.0048961867578327,-0.0127490470185875,0.0,0.0,0.0,-0.0064906976185739,60.0,2.561030387878418,-0.0,-7.013890268581235e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064758300781,0.0,0.0,9.518021397525445e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,0.0001002297503873,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10748291015625,0.0,0.0,7.402930350508541e-05,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075744628906,0.0,0.0,0.0001002295175567,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10418701171875,0.0,0.0,0.0004754422407131,288.0920104980469,294.1499938964844,289.95709228515625,287.1167907714844,290.240478515625,291.302978515625,286.3748779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010142610408365,0.0059104477986693,-0.0048961867578327,-0.0127490470185875,0.0,0.0,0.0,-0.0064906976185739,60.0,2.561030387878418,-0.0,-7.013890268581235e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026306152344,0.0,0.0,9.51536203501746e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1040954589844,0.0,0.0,0.0001002017379505,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036376953125,0.0,0.0,7.400861795758829e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1037292480469,0.0,0.0,0.0001002015051199,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003723144531,0.0,0.0,0.0004753094399347,288.0867919921875,294.1499938964844,289.8945617675781,287.0697937011719,290.2348327636719,290.93115234375,286.440185546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010139760561287,0.0058843032456934,-0.0048703271895647,-0.0126884588971734,0.0,0.0,0.0,-0.0064832749776542,60.0,2.4576663970947266,-0.0,-7.009948888025974e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026306152344,0.0,0.0,9.51536203501746e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1040954589844,0.0,0.0,0.0001002017379505,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036376953125,0.0,0.0,7.400861795758829e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1037292480469,0.0,0.0,0.0001002015051199,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003723144531,0.0,0.0,0.0004753094399347,288.0867919921875,294.1499938964844,289.8945617675781,287.0697937011719,290.2348327636719,290.93115234375,286.440185546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010139760561287,0.0058843032456934,-0.0048703271895647,-0.0126884588971734,0.0,0.0,0.0,-0.0064832749776542,60.0,2.4576663970947266,-0.0,-7.009948888025974e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10064697265625,0.0,0.0,9.514032717561348e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020812988281,0.0,0.0,0.0001001877390081,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,7.399827882181853e-05,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017150878906,0.0,0.0,0.0001001875061774,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.098388671875,0.0,0.0,0.0004752430540975,288.0840759277344,294.1499938964844,289.8636474609375,287.04644775390625,290.23162841796875,290.7788391113281,286.4707336425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010138335637748,0.0058712349273264,-0.0048574013635516,-0.0126581750810146,0.0,0.0,0.0,-0.0064795650541782,60.0,2.412257671356201,-0.0,-7.007979974105184e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986022949219,0.0,0.0,9.512711403658614e-05,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000366210937,0.0,0.0,0.0001001738128252,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995788574219,0.0,0.0,7.398799061775208e-05,297.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,0.0001001735872705,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,0.0004751770175062,288.081298828125,294.1499938964844,289.8329467773437,287.023193359375,290.2281494140625,290.6444396972656,286.5,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010136920027434,0.0058582387864589,-0.0048445467837154,-0.0126280570402741,0.0,0.0,0.0,-0.0064758751541376,60.0,2.3685851097106934,-0.0,-7.006021007782692e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943603515625,0.0,0.0,9.510112431598829e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09576416015625,0.0,0.0,0.0001001464406726,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953369140625,0.0,0.0,7.396777800749987e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09539794921875,0.0,0.0,0.000100146215118,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921325683594,0.0,0.0,0.0004750472435262,288.0755920410156,294.1499938964844,289.7722473144531,286.9769897460937,290.2204895019531,290.4186706542969,286.55499267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010134134208783,0.0058326902799308,-0.0048192767426371,-0.0125688500702381,0.0,0.0,0.0,-0.0064686220139265,60.0,2.2849159240722656,-0.0,-7.00217199778308e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943603515625,0.0,0.0,9.510112431598829e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09576416015625,0.0,0.0,0.0001001464406726,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953369140625,0.0,0.0,7.396777800749987e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09539794921875,0.0,0.0,0.000100146215118,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921325683594,0.0,0.0,0.0004750472435262,288.0755920410156,294.1499938964844,289.7722473144531,286.9769897460937,290.2204895019531,290.4186706542969,286.55499267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010134134208783,0.0058326902799308,-0.0048192767426371,-0.0125688500702381,0.0,0.0,0.0,-0.0064686220139265,60.0,2.2849159240722656,-0.0,-7.00217199778308e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899353027344,0.0,0.0,9.50761022977531e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0913391113281,0.0,0.0,0.0001001200871542,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909118652344,0.0,0.0,7.394831482088193e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,0.0001001198688754,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877380371094,0.0,0.0,0.0004749222716782,288.06964111328125,294.1499938964844,289.7125244140625,286.9312744140625,290.2119140625,290.238037109375,286.6056213378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010131453163921,0.0058080875314772,-0.0047949426807463,-0.0125118345022201,0.0,0.0,0.0,-0.0064616370946168,60.0,2.205357313156128,-0.0,-6.998466517416091e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899353027344,0.0,0.0,9.50761022977531e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0913391113281,0.0,0.0,0.0001001200871542,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909118652344,0.0,0.0,7.394831482088193e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,0.0001001198688754,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877380371094,0.0,0.0,0.0004749222716782,288.06964111328125,294.1499938964844,289.7125244140625,286.9312744140625,290.2119140625,290.238037109375,286.6056213378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010131453163921,0.0058080875314772,-0.0047949426807463,-0.0125118345022201,0.0,0.0,0.0,-0.0064616370946168,60.0,2.205357313156128,-0.0,-6.998466517416091e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853576660156,0.0,0.0,9.50523026403971e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867614746094,0.0,0.0,0.0001000950214802,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863342285156,0.0,0.0,7.392979750875384e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863952636719,0.0,0.0,0.0001000948032015,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832214355469,0.0,0.0,0.0004748034407384,288.0634765625,294.1499938964844,289.6537475585937,286.88604736328125,290.2024230957031,290.09033203125,286.6522827148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010128901340067,0.0057846819981932,-0.0047717918641865,-0.0124575933441519,0.0,0.0,0.0,-0.006454992108047,60.0,2.1294639110565186,-0.0,-6.994942935989459e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853576660156,0.0,0.0,9.50523026403971e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867614746094,0.0,0.0,0.0001000950214802,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863342285156,0.0,0.0,7.392979750875384e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863952636719,0.0,0.0,0.0001000948032015,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832214355469,0.0,0.0,0.0004748034407384,288.0634765625,294.1499938964844,289.6537475585937,286.88604736328125,290.2024230957031,290.09033203125,286.6522827148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010128901340067,0.0057846819981932,-0.0047717918641865,-0.0124575933441519,0.0,0.0,0.0,-0.006454992108047,60.0,2.1294639110565186,-0.0,-6.994942935989459e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0806579589844,0.0,0.0,9.5029674412217e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08203125,0.0,0.0,0.000100071192719,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08160400390625,0.0,0.0,7.391220424324274e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816650390625,0.0,0.0,0.0001000709744403,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785217285156,0.0,0.0,0.0004746904596686,288.0571594238281,294.1499938964844,289.5959777832031,286.8413391113281,290.1920471191406,289.96697998046875,286.6953430175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001012647524476,0.0057624280452728,-0.0047497805207967,-0.0124060213565826,0.0,0.0,0.0,-0.0064486740157008,60.0,2.056978225708008,-0.0,-6.991592726990349e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0806579589844,0.0,0.0,9.5029674412217e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08203125,0.0,0.0,0.000100071192719,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08160400390625,0.0,0.0,7.391220424324274e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816650390625,0.0,0.0,0.0001000709744403,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785217285156,0.0,0.0,0.0004746904596686,288.0571594238281,294.1499938964844,289.5959777832031,286.8413391113281,290.1920471191406,289.96697998046875,286.6953430175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001012647524476,0.0057624280452728,-0.0047497805207967,-0.0124060213565826,0.0,0.0,0.0,-0.0064486740157008,60.0,2.056978225708008,-0.0,-6.991592726990349e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782470703125,0.0,0.0,9.501877502771094e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07958984375,0.0,0.0,0.0001000597112579,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791931152344,0.0,0.0,7.39037204766646e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,0.0001000594929791,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761413574219,0.0,0.0,0.0004746360064018,288.053955078125,294.1499938964844,289.56744384765625,286.8191833496094,290.1865539550781,289.9122619628906,286.7156677246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010125306434929,0.0057517015375196,-0.0047391708940267,-0.012381162494421,0.0,0.0,0.0,-0.0064456285908818,60.0,2.0219104290008545,-0.0,-6.989978373894702e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758056640625,0.0,0.0,9.500812302576378e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771484375,0.0,0.0,0.0001000484917312,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767517089844,0.0,0.0,7.389543316094205e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768127441406,0.0,0.0,0.0001000482734525,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736999511719,0.0,0.0,0.0004745828045997,288.0506896972656,294.1499938964844,289.5391845703125,286.79718017578125,290.18084716796875,289.8613586425781,286.7351989746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010124164400622,0.0057412208989262,-0.0047288043424487,-0.0123568745329976,0.0,0.0,0.0,-0.0064426530152559,60.0,1.9876039028167725,-0.0,-6.988400969021313e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07086181640625,0.0,0.0,9.498750296188518e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,0.0001000267729978,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07177734375,0.0,0.0,7.387938967440277e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07183837890625,0.0,0.0,0.000100026561995,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687561035156,0.0,0.0,0.0004744798352476,288.0440673828125,294.1499938964844,289.48345947265625,286.7536315917969,290.1688232421875,289.76904296875,286.7720947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010121952509507,0.0057209273800253,-0.0047087320126593,-0.0123098446056246,0.0,0.0,0.0,-0.0064368918538093,60.0,1.9211746454238887,-0.0,-6.985347766885752e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07086181640625,0.0,0.0,9.498750296188518e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,0.0001000267729978,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07177734375,0.0,0.0,7.387938967440277e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07183837890625,0.0,0.0,0.000100026561995,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687561035156,0.0,0.0,0.0004744798352476,288.0440673828125,294.1499938964844,289.48345947265625,286.7536315917969,290.1688232421875,289.76904296875,286.7720947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010121952509507,0.0057209273800253,-0.0047087320126593,-0.0123098446056246,0.0,0.0,0.0,-0.0064368918538093,60.0,1.9211746454238887,-0.0,-6.985347766885752e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,9.49676614254713e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06707763671875,0.0,0.0,0.0001000058764475,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666809082031,0.0,0.0,7.386395736830309e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667724609375,0.0,0.0,0.0001000056654447,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.063720703125,0.0,0.0,0.0004743807658087,288.0373229980469,294.1499938964844,289.4288024902344,286.7106628417969,290.1560363769531,289.68682861328125,286.80621337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010119823273271,0.0057013994082808,-0.004689416848123,-0.0122645888477563,0.0,0.0,0.0,-0.0064313476905226,60.0,1.8575400114059448,-0.0,-6.982409672673384e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,9.49676614254713e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06707763671875,0.0,0.0,0.0001000058764475,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666809082031,0.0,0.0,7.386395736830309e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667724609375,0.0,0.0,0.0001000056654447,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.063720703125,0.0,0.0,0.0004743807658087,288.0373229980469,294.1499938964844,289.4288024902344,286.7106628417969,290.1560363769531,289.68682861328125,286.80621337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010119823273271,0.0057013994082808,-0.004689416848123,-0.0122645888477563,0.0,0.0,0.0,-0.0064313476905226,60.0,1.8575400114059448,-0.0,-6.982409672673384e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06060791015625,0.0,0.0,9.494844562141223e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619201660156,0.0,0.0,9.998563473345712e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614929199219,0.0,0.0,7.384901255136356e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,9.998543100664392e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05859375,0.0,0.0,0.0004742848104797,288.03045654296875,294.1499938964844,289.37518310546875,286.6683349609375,290.1424865722656,289.6122436523437,286.8377990722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010117761557921,0.0056824861094355,-0.004670709837228,-0.0122207589447498,0.0,0.0,0.0,-0.0064259781502187,60.0,1.796525239944458,-0.0,-6.979565370102139e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06060791015625,0.0,0.0,9.494844562141223e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619201660156,0.0,0.0,9.998563473345712e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614929199219,0.0,0.0,7.384901255136356e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,9.998543100664392e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05859375,0.0,0.0,0.0004742848104797,288.03045654296875,294.1499938964844,289.37518310546875,286.6683349609375,290.1424865722656,289.6122436523437,286.8377990722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010117761557921,0.0056824861094355,-0.004670709837228,-0.0122207589447498,0.0,0.0,0.0,-0.0064259781502187,60.0,1.796525239944458,-0.0,-6.979565370102139e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05535888671875,0.0,0.0,9.492971730651334e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.056640625,0.0,0.0,9.996590961236508e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562438964844,0.0,0.0,7.383443880826235e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,9.996570588555188e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533447265625,0.0,0.0,0.0004741912707686,288.0235290527344,294.1499938964844,289.3226928710937,286.626708984375,290.1282653808594,289.54351806640625,286.8670959472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010115751065313,0.0056640454567968,-0.0046524703502655,-0.0121780233457684,0.0,0.0,0.0,-0.0064207427203655,60.0,1.7379860877990725,-0.0,-6.976792121804466e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05535888671875,0.0,0.0,9.492971730651334e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.056640625,0.0,0.0,9.996590961236508e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562438964844,0.0,0.0,7.383443880826235e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,9.996570588555188e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533447265625,0.0,0.0,0.0004741912707686,288.0235290527344,294.1499938964844,289.3226928710937,286.626708984375,290.1282653808594,289.54351806640625,286.8670959472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010115751065313,0.0056640454567968,-0.0046524703502655,-0.0121780233457684,0.0,0.0,0.0,-0.0064207427203655,60.0,1.7379860877990725,-0.0,-6.976792121804466e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527038574219,0.0,0.0,9.492049139225855e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.053955078125,0.0,0.0,9.995618893299252e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535583496094,0.0,0.0,7.382726471405476e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,9.995598520617932e-05,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506896972656,0.0,0.0,0.0004741452285088,288.02001953125,294.1499938964844,289.2968444824219,286.60614013671875,290.1208801269531,289.5109558105469,286.88092041015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010114761535078,0.0056549627333879,-0.0046434868127107,-0.0121569745242595,0.0,0.0,0.0,-0.0064181643538177,60.0,1.7096142768859863,-0.0,-6.975426458666334e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
