time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339360,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500183105469,0.0,0.0,9.491133823757993e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05126953125,0.0,0.0,9.994654828915372e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.0,7.382014155155048e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05096435546875,0.0,0.0,9.994635183829814e-05,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04803466796875,0.0,0.0,0.0004740995063912,288.0164794921875,294.1499938964844,289.27130126953125,286.58575439453125,290.1133117675781,289.4794006347656,286.89422607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010113778989762,0.0056459521874785,-0.0046345740556716,-0.0121360924094915,0.0,0.0,0.0,-0.0064156060107052,60.0,1.6818140745162964,-0.0,-6.974072164211975e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04461669921875,0.0,0.0,9.489320655120535e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458679199219,0.0,0.0,9.992745617637412e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,7.380604074569419e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,9.992725244956092e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04266357421875,0.0,0.0,0.0004740089934784,288.0093994140625,294.1499938964844,289.2210693359375,286.5455627441406,290.0977783203125,289.4188232421875,286.9194641113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010111833689734,0.005628103390336,-0.0046169199049472,-0.0120947286486625,0.0,0.0,0.0,-0.0064105386845767,60.0,1.627833127975464,-0.0,-6.971389154841745e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04461669921875,0.0,0.0,9.489320655120535e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458679199219,0.0,0.0,9.992745617637412e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,7.380604074569419e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,9.992725244956092e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04266357421875,0.0,0.0,0.0004740089934784,288.0093994140625,294.1499938964844,289.2210693359375,286.5455627441406,290.0977783203125,289.4188232421875,286.9194641113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010111833689734,0.005628103390336,-0.0046169199049472,-0.0120947286486625,0.0,0.0,0.0,-0.0064105386845767,60.0,1.627833127975464,-0.0,-6.971389154841745e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391540527344,0.0,0.0,9.487525676377118e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403747558594,0.0,0.0,9.990853868657724e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399780273437,0.0,0.0,7.379207090707496e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400695800781,0.0,0.0,9.990834951167926e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,0.0004739193245768,288.0022277832031,294.1499938964844,289.1719970703125,286.506103515625,290.08160400390625,289.3612976074219,286.9429016113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010109907016158,0.0056104259565472,-0.0045994352549314,-0.0120537616312503,0.0,0.0,0.0,-0.0064055197872221,60.0,1.576006531715393,-0.0,-6.968732435552738e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391540527344,0.0,0.0,9.487525676377118e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403747558594,0.0,0.0,9.990853868657724e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399780273437,0.0,0.0,7.379207090707496e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400695800781,0.0,0.0,9.990834951167926e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,0.0004739193245768,288.0022277832031,294.1499938964844,289.1719970703125,286.506103515625,290.08160400390625,289.3612976074219,286.9429016113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010109907016158,0.0056104259565472,-0.0045994352549314,-0.0120537616312503,0.0,0.0,0.0,-0.0064055197872221,60.0,1.576006531715393,-0.0,-6.968732435552738e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336303710937,0.0,0.0,9.485743066761644e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03485107421875,0.0,0.0,9.988976671593264e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0344543457031,0.0,0.0,7.377820293186232e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345458984375,0.0,0.0,9.988957026507704e-05,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317077636719,0.0,0.0,0.0004738302959594,287.9950256347656,294.1499938964844,289.1241149902344,286.46746826171875,290.0648803710937,289.3061828613281,286.9646911621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001010799431242,0.0055928770452737,-0.0045820772647857,-0.0120130917057394,0.0,0.0,0.0,-0.0064005376771092,60.0,1.5261714458465576,-0.0,-6.966095611460332e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336303710937,0.0,0.0,9.485743066761644e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03485107421875,0.0,0.0,9.988976671593264e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0344543457031,0.0,0.0,7.377820293186232e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345458984375,0.0,0.0,9.988957026507704e-05,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317077636719,0.0,0.0,0.0004738302959594,287.9950256347656,294.1499938964844,289.1241149902344,286.46746826171875,290.0648803710937,289.3061828613281,286.9646911621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001010799431242,0.0055928770452737,-0.0045820772647857,-0.0120130917057394,0.0,0.0,0.0,-0.0064005376771092,60.0,1.5261714458465576,-0.0,-6.966095611460332e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,9.48397209867835e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292663574219,0.0,0.0,9.987111116060988e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02886962890625,0.0,0.0,7.376442954409868e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289611816406,0.0,0.0,9.98709219857119e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,0.0004737418785225,287.98779296875,294.1499938964844,289.0774230957031,286.4296569824219,290.047607421875,289.25323486328125,286.9849853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010106094414368,0.0055754459463059,-0.0045648361556231,-0.0119726955890655,0.0,0.0,0.0,-0.006395589094609,60.0,1.478310465812683,-0.0,-6.963477261479056e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,9.48397209867835e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292663574219,0.0,0.0,9.987111116060988e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02886962890625,0.0,0.0,7.376442954409868e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289611816406,0.0,0.0,9.98709219857119e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,0.0004737418785225,287.98779296875,294.1499938964844,289.0774230957031,286.4296569824219,290.047607421875,289.25323486328125,286.9849853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010106094414368,0.0055754459463059,-0.0045648361556231,-0.0119726955890655,0.0,0.0,0.0,-0.006395589094609,60.0,1.478310465812683,-0.0,-6.963477261479056e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,9.483091707807034e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,9.98618415906094e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,7.375758286798373e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,9.986165241571145e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,0.0004736979026347,287.9841613769531,294.1499938964844,289.0545349121094,286.4110412597656,290.0387878417969,289.2274780273437,286.9945678710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010105149121955,0.0055667799897491,-0.004556265193969,-0.0119526134803891,0.0,0.0,0.0,-0.0063931290060281,60.0,1.4551024436950684,-0.0,-6.962175547187145e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224304199219,0.0,0.0,9.482215682510288e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02362060546875,0.0,0.0,9.985261567635462e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,7.375076529569924e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,9.985242650145663e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02056884765625,0.0,0.0,0.0004736541595775,287.9804992675781,294.1499938964844,289.031982421875,286.3926696777344,290.0298156738281,289.20220947265625,287.0038146972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010104209650307,0.0055581545457243,-0.0045477333478629,-0.0119326235726475,0.0,0.0,0.0,-0.0063906800933182,60.0,1.4323643445968628,-0.0,-6.960880227779853e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01678466796875,0.0,0.0,9.48047818383202e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179748535156,0.0,0.0,9.983431664295496e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176086425781,0.0,0.0,7.37372538424097e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176696777344,0.0,0.0,9.98341347440146e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01495361328125,0.0,0.0,0.0004735674301628,287.97320556640625,294.1499938964844,288.9877624511719,286.3565673828125,290.0115661621094,289.1529235839844,287.0213317871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010102345841005,0.0055410554632544,-0.0045308209955692,-0.0118929967284202,0.0,0.0,0.0,-0.006385825574398,60.0,1.3882498741149902,-0.0,-6.958312326332816e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01678466796875,0.0,0.0,9.48047818383202e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179748535156,0.0,0.0,9.983431664295496e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176086425781,0.0,0.0,7.37372538424097e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176696777344,0.0,0.0,9.98341347440146e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01495361328125,0.0,0.0,0.0004735674301628,287.97320556640625,294.1499938964844,288.9877624511719,286.3565673828125,290.0115661621094,289.1529235839844,287.0213317871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010102345841005,0.0055410554632544,-0.0045308209955692,-0.0118929967284202,0.0,0.0,0.0,-0.006385825574398,60.0,1.3882498741149902,-0.0,-6.958312326332816e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111083984375,0.0,0.0,9.478769061388448e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01226806640625,0.0,0.0,9.981631592381746e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01190185546875,0.0,0.0,7.372395339189097e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.011962890625,0.0,0.0,9.98161340248771e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093078613281,0.0,0.0,0.000473482068628,287.96588134765625,294.1499938964844,288.94482421875,286.3213806152344,289.99285888671875,289.1052551269531,287.0376281738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010100512299686,0.005524231120944,-0.004514180123806,-0.0118540069088339,0.0,0.0,0.0,-0.0063810492865741,60.0,1.3459378480911257,-0.0,-6.955786346907189e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111083984375,0.0,0.0,9.478769061388448e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01226806640625,0.0,0.0,9.981631592381746e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01190185546875,0.0,0.0,7.372395339189097e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.011962890625,0.0,0.0,9.98161340248771e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093078613281,0.0,0.0,0.000473482068628,287.96588134765625,294.1499938964844,288.94482421875,286.3213806152344,289.99285888671875,289.1052551269531,287.0376281738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010100512299686,0.005524231120944,-0.004514180123806,-0.0118540069088339,0.0,0.0,0.0,-0.0063810492865741,60.0,1.3459378480911257,-0.0,-6.955786346907189e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054016113281,0.0,0.0,9.477099229115991e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00653076171875,0.0,0.0,9.979872265830636e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061950683594,0.0,0.0,7.371095853159204e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062561035156,0.0,0.0,9.9798540759366e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00360107421875,0.0,0.0,0.0004733986570499,287.9585876464844,294.1499938964844,288.9031982421875,286.2871398925781,289.97369384765625,289.05914306640625,287.052734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001009871950373,0.0055077872239053,-0.0044979150407016,-0.0118158981204032,0.0,0.0,0.0,-0.0063763805665075,60.0,1.3053792715072632,-0.0,-6.953317921443158e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054016113281,0.0,0.0,9.477099229115991e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00653076171875,0.0,0.0,9.979872265830636e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061950683594,0.0,0.0,7.371095853159204e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062561035156,0.0,0.0,9.9798540759366e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00360107421875,0.0,0.0,0.0004733986570499,287.9585876464844,294.1499938964844,288.9031982421875,286.2871398925781,289.97369384765625,289.05914306640625,287.052734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001009871950373,0.0055077872239053,-0.0044979150407016,-0.0118158981204032,0.0,0.0,0.0,-0.0063763805665075,60.0,1.3053792715072632,-0.0,-6.953317921443158e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,9.475481056142598e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00079345703125,0.0,0.0,9.978167508961631e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.0,7.36983711249195e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005187988281,0.0,0.0,9.97815004666336e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,0.0004733178648166,287.9512634277344,294.1499938964844,288.8628845214844,286.2538757324219,289.95416259765625,289.0144958496094,287.0667724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010096982587128,0.0054918560199439,-0.0044821575284004,-0.0117789767682552,0.0,0.0,0.0,-0.0063718575984239,60.0,1.2665364742279053,-0.0,-6.950926945137327e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,9.475481056142598e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00079345703125,0.0,0.0,9.978167508961631e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.0,7.36983711249195e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005187988281,0.0,0.0,9.97815004666336e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,0.0004733178648166,287.9512634277344,294.1499938964844,288.8628845214844,286.2538757324219,289.95416259765625,289.0144958496094,287.0667724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010096982587128,0.0054918560199439,-0.0044821575284004,-0.0117789767682552,0.0,0.0,0.0,-0.0063718575984239,60.0,1.2665364742279053,-0.0,-6.950926945137327e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,9.474697435507552e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979248046875,0.0,0.0,9.977343142963946e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99755859375,0.0,0.0,7.369228114839643e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976501464844,0.0,0.0,9.97732495306991e-05,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950561523437,0.0,0.0,0.0004732787492685,287.9476013183594,294.1499938964844,288.8432006835937,286.23760986328125,289.9442443847656,288.99273681640625,287.0733947753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010096142068505,0.0054841437377035,-0.004474529530853,-0.0117611046880483,0.0,0.0,0.0,-0.006369668059051,60.0,1.2477774620056152,-0.0,-6.949769471020772e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939270019531,0.0,0.0,9.473931277170776e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950256347656,0.0,0.0,9.976536239264532e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99468994140625,0.0,0.0,7.368632213911042e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947509765625,0.0,0.0,9.976518049370496e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921875,0.0,0.0,0.0004732404777314,287.9439392089844,294.1499938964844,288.8238830566406,286.2215881347656,289.9342346191406,288.9713439941406,287.0798034667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010095320176333,0.0054765976965427,-0.0044670654460787,-0.0117436163127422,0.0,0.0,0.0,-0.0063675260171294,60.0,1.2294131517410278,-0.0,-6.948636865899972e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881591796875,0.0,0.0,9.472463716519997e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892578125,0.0,0.0,9.97499009827152e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,7.367489888565615e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889831542969,0.0,0.0,9.974972635973244e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864501953125,0.0,0.0,0.0004731671942863,287.9366149902344,294.1499938964844,288.7862548828125,286.1903381347656,289.9140014648437,288.9294738769531,287.0919494628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010093743912875,0.0054621370509266,-0.0044527631253004,-0.0117101045325398,0.0,0.0,0.0,-0.0063634202815592,60.0,1.1938066482543943,-0.0,-6.946467578927695e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881591796875,0.0,0.0,9.472463716519997e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892578125,0.0,0.0,9.97499009827152e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,7.367489888565615e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889831542969,0.0,0.0,9.974972635973244e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864501953125,0.0,0.0,0.0004731671942863,287.9366149902344,294.1499938964844,288.7862548828125,286.1903381347656,289.9140014648437,288.9294738769531,287.0919494628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010093743912875,0.0054621370509266,-0.0044527631253004,-0.0117101045325398,0.0,0.0,0.0,-0.0063634202815592,60.0,1.1938066482543943,-0.0,-6.946467578927695e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,9.471099474467336e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834899902344,0.0,0.0,9.973552369046956e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.983154296875,0.0,0.0,7.366428326349705e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,9.973535634344444e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806823730469,0.0,0.0,0.0004730990622192,287.9293212890625,294.1499938964844,288.75,286.1601257324219,289.8934631347656,288.88897705078125,287.103271484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010092278243973,0.0054486906155943,-0.004439462441951,-0.0116789415478706,0.0,0.0,0.0,-0.0063596027903258,60.0,1.1598025560379028,-0.0,-6.944450348100872e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,9.471099474467336e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834899902344,0.0,0.0,9.973552369046956e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.983154296875,0.0,0.0,7.366428326349705e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,9.973535634344444e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806823730469,0.0,0.0,0.0004730990622192,287.9293212890625,294.1499938964844,288.75,286.1601257324219,289.8934631347656,288.88897705078125,287.103271484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010092278243973,0.0054486906155943,-0.004439462441951,-0.0116789415478706,0.0,0.0,0.0,-0.0063596027903258,60.0,1.1598025560379028,-0.0,-6.944450348100872e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97662353515625,0.0,0.0,9.4697876193095e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776916503906,0.0,0.0,9.972170664696024e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97735595703125,0.0,0.0,7.365408237092197e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774169921875,0.0,0.0,9.97215392999351e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749450683594,0.0,0.0,0.0004730335786007,287.92205810546875,294.1499938964844,288.7174987792969,286.1329040527344,289.8727111816406,288.8502197265625,287.1138000488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010090868454426,0.0054357605986297,-0.0044266735203564,-0.0116489762440323,0.0,0.0,0.0,-0.006355931982398,60.0,1.1282165050506592,-0.0,-6.942510566432247e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97662353515625,0.0,0.0,9.4697876193095e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776916503906,0.0,0.0,9.972170664696024e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97735595703125,0.0,0.0,7.365408237092197e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774169921875,0.0,0.0,9.97215392999351e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749450683594,0.0,0.0,0.0004730335786007,287.92205810546875,294.1499938964844,288.7174987792969,286.1329040527344,289.8727111816406,288.8502197265625,287.1138000488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010090868454426,0.0054357605986297,-0.0044266735203564,-0.0116489762440323,0.0,0.0,0.0,-0.006355931982398,60.0,1.1282165050506592,-0.0,-6.942510566432247e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708557128906,0.0,0.0,9.468473581364378e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718933105469,0.0,0.0,9.970786777557804e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715881347656,0.0,0.0,7.364385965047404e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716491699219,0.0,0.0,9.970770042855293e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691772460937,0.0,0.0,0.000472967949463,287.9148254394531,294.1499938964844,288.6908874511719,286.1103820800781,289.851806640625,288.81402587890625,287.1236267089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010089456336572,0.0054228091612458,-0.0044138631783425,-0.0116189615800976,0.0,0.0,0.0,-0.0063522551208734,60.0,1.1004252433776855,-0.0,-6.940568653135415e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708557128906,0.0,0.0,9.468473581364378e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718933105469,0.0,0.0,9.970786777557804e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715881347656,0.0,0.0,7.364385965047404e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716491699219,0.0,0.0,9.970770042855293e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691772460937,0.0,0.0,0.000472967949463,287.9148254394531,294.1499938964844,288.6908874511719,286.1103820800781,289.851806640625,288.81402587890625,287.1236267089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010089456336572,0.0054228091612458,-0.0044138631783425,-0.0116189615800976,0.0,0.0,0.0,-0.0063522551208734,60.0,1.1004252433776855,-0.0,-6.940568653135415e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96795654296875,0.0,0.0,9.467815107200296e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690246582031,0.0,0.0,9.970093378797174e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686889648437,0.0,0.0,7.363873737631366e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96875,0.0,0.0,9.97007664409466e-05,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96630859375,0.0,0.0,0.0004729350621346,287.91119384765625,294.1499938964844,288.6796875,286.1007995605469,289.8413391113281,288.79718017578125,287.1282653808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010088749695569,0.0054163169115781,-0.0044074417091906,-0.0116039151325821,0.0,0.0,0.0,-0.0063504120334982,60.0,1.0881755352020264,-0.0,-6.939595209587426e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.965087890625,0.0,0.0,9.467155177844688e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96612548828125,0.0,0.0,9.96939852484502e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657897949219,0.0,0.0,7.363360782619566e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658508300781,0.0,0.0,9.969381790142506e-05,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96343994140625,0.0,0.0,0.0004729021165985,287.9075927734375,294.1499938964844,288.6697692871094,286.0922546386719,289.83087158203125,288.7811889648437,287.1327819824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010088040726259,0.0054098172113299,-0.004401012789458,-0.0115888519212603,0.0,0.0,0.0,-0.0063485666178166,60.0,1.0769648551940918,-0.0,-6.938620344953962e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95928955078125,0.0,0.0,9.465831681154668e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603271484375,0.0,0.0,9.96800372377038e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96002197265625,0.0,0.0,7.362330507021397e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,9.967987716663627e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576721191406,0.0,0.0,0.0004728360217995,287.900390625,294.1499938964844,288.6537475585937,286.0782165527344,289.8099975585937,288.7520446777344,287.1413269042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010086619295179,0.0053967726416885,-0.0043881107121706,-0.0115586221218109,0.0,0.0,0.0,-0.0063448632135987,60.0,1.0575400590896606,-0.0,-6.936664931345149e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95928955078125,0.0,0.0,9.465831681154668e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603271484375,0.0,0.0,9.96800372377038e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96002197265625,0.0,0.0,7.362330507021397e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,9.967987716663627e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576721191406,0.0,0.0,0.0004728360217995,287.900390625,294.1499938964844,288.6537475585937,286.0782165527344,289.8099975585937,288.7520446777344,287.1413269042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010086619295179,0.0053967726416885,-0.0043881107121706,-0.0115586221218109,0.0,0.0,0.0,-0.0063448632135987,60.0,1.0575400590896606,-0.0,-6.936664931345149e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535217285156,0.0,0.0,9.464496542932466e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545593261719,0.0,0.0,9.966597281163558e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542541503906,0.0,0.0,7.361292227869853e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95428466796875,0.0,0.0,9.966581274056809e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519348144531,0.0,0.0,0.000472769344924,287.89324951171875,294.1499938964844,288.6424255371094,286.0679626464844,289.7892761230469,288.7268981933594,287.1492919921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010085185058414,0.0053836172446608,-0.0043750987388193,-0.0115281343460083,0.0,0.0,0.0,-0.0063411286100745,60.0,1.0419673919677734,-0.0,-6.93469246471068e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535217285156,0.0,0.0,9.464496542932466e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545593261719,0.0,0.0,9.966597281163558e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542541503906,0.0,0.0,7.361292227869853e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95428466796875,0.0,0.0,9.966581274056809e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519348144531,0.0,0.0,0.000472769344924,287.89324951171875,294.1499938964844,288.6424255371094,286.0679626464844,289.7892761230469,288.7268981933594,287.1492919921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010085185058414,0.0053836172446608,-0.0043750987388193,-0.0115281343460083,0.0,0.0,0.0,-0.0063411286100745,60.0,1.0419673919677734,-0.0,-6.93469246471068e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477844238281,0.0,0.0,9.463143942411988e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94879150390625,0.0,0.0,9.965173376258464e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.948486328125,0.0,0.0,7.360240124398842e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94854736328125,0.0,0.0,9.965157369151711e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461975097656,0.0,0.0,0.0004727018531411,287.8861389160156,294.1499938964844,288.6354064941406,286.06121826171875,289.768798828125,288.70587158203125,287.15673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010083733359351,0.0053703007288277,-0.0043619270436465,-0.0114972721785306,0.0,0.0,0.0,-0.0063373479060828,60.0,1.0299195051193235,-0.0,-6.93269655016593e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477844238281,0.0,0.0,9.463143942411988e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94879150390625,0.0,0.0,9.965173376258464e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.948486328125,0.0,0.0,7.360240124398842e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94854736328125,0.0,0.0,9.965157369151711e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461975097656,0.0,0.0,0.0004727018531411,287.8861389160156,294.1499938964844,288.6354064941406,286.06121826171875,289.768798828125,288.70587158203125,287.15673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010083733359351,0.0053703007288277,-0.0043619270436465,-0.0114972721785306,0.0,0.0,0.0,-0.0063373479060828,60.0,1.0299195051193235,-0.0,-6.93269655016593e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420471191406,0.0,0.0,9.461771696805954e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,9.963728371076286e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,7.359172741416842e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427795410156,0.0,0.0,9.963712363969536e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94049072265625,0.0,0.0,0.0004726333136204,287.8790588378906,294.1499938964844,288.63232421875,286.0576477050781,289.74859619140625,288.6888732910156,287.1636962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001008226070553,0.0053567849099636,-0.0043485588394105,-0.0114659499377012,0.0,0.0,0.0,-0.0063335108570754,60.0,1.0210949182510376,-0.0,-6.930670792826278e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
